time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892960,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.37310791015625,291.37310791015625,295.147705078125,294.14178466796875,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6913961550790724e-12,9.250216033573313e-18,-1.6914053707975385e-12,3.6716064216735225e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024814130738377,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3687438964844,291.3687438964844,295.147705078125,294.14178466796875,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909949118788568e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0023294775746762,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3687438964844,291.3687438964844,295.147705078125,294.14178466796875,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909949118788568e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0023294775746762,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.36541748046875,291.36541748046875,295.147705078125,294.14178466796875,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909949118788568e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0021888872142881,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.36541748046875,291.36541748046875,295.147705078125,294.14178466796875,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909949118788568e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0021888872142881,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3630676269531,291.3630676269531,295.147705078125,294.14178466796875,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909949118788568e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0020585977472364,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3630676269531,291.3630676269531,295.147705078125,294.14178466796875,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909949118788568e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0020585977472364,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3616638183594,291.3616638183594,295.147705078125,294.14178466796875,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.25283617524424e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0019376653945073,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3616638183594,291.3616638183594,295.147705078125,294.14178466796875,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.25283617524424e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0019376653945073,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3612976074219,291.3612976074219,295.147705078125,294.14178466796875,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951269570349992e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018946380587294,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,-2.6941627097668013e-13,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,-1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.36114501953125,291.36114501953125,295.147705078125,294.14178466796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951267915988767e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018376891966909,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.36151123046875,291.36151123046875,295.147705078125,294.14178466796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0017280462197959,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.36151123046875,291.36151123046875,295.147705078125,294.14178466796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0017280462197959,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3627014160156,291.3627014160156,295.147705078125,294.14178466796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0016265297308564,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3627014160156,291.3627014160156,295.147705078125,294.14178466796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0016265297308564,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3646545410156,291.3646545410156,295.147705078125,294.14178466796875,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0015318242367357,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3646545410156,291.3646545410156,295.147705078125,294.14178466796875,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909948291607957e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0015318242367357,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3673400878906,291.3673400878906,295.147705078125,294.14178466796875,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.25283617524424e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0014431708259508,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3673400878906,291.3673400878906,295.147705078125,294.14178466796875,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.25283617524424e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0014431708259508,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3689270019531,291.3689270019531,295.147705078125,294.14178466796875,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.563958806893086e-12,1.5188093183296428e-17,3.563943628062672e-12,-6.6838318733830615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014153498923406,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3706970214844,291.3706970214844,295.147705078125,294.14178466796875,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.563958806893086e-12,1.5188096492018878e-17,3.563943628062672e-12,-6.6838318733830615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013921441277489,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3747253417969,291.3747253417969,295.147705078125,294.14178466796875,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569683031184437e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013140868395566,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3747253417969,291.3747253417969,295.147705078125,294.14178466796875,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569683031184437e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013140868395566,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3793640136719,291.3793640136719,295.147705078125,294.14178466796875,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528366715526077e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0012326398864388,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3793640136719,291.3793640136719,295.147705078125,294.14178466796875,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528366715526077e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0012326398864388,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.38458251953125,291.38458251953125,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0011617481941357,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.38458251953125,291.38458251953125,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0011617481941357,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3902893066406,291.3902893066406,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868634457491433e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001107231946662,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.3902893066406,291.3902893066406,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868634457491433e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001107231946662,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3933410644531,291.3933410644531,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909954081872245e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0011513991048559,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.3965148925781,291.3965148925781,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909954081872245e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0013753890525549,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.4031677246094,291.4031677246094,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868634457491433e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132136233150959,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.4031677246094,291.4031677246094,295.147705078125,294.14178466796875,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868634457491433e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0132136233150959,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.41021728515625,291.41021728515625,295.147705078125,294.14178466796875,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0665628165006637,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.41021728515625,291.41021728515625,295.147705078125,294.14178466796875,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0665628165006637,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4176330566406,291.4176330566406,295.147705078125,294.14178466796875,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.1335459202528,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.3132019042969,294.1499938964844,291.4176330566406,291.4176330566406,295.147705078125,294.14178466796875,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.1335459202528,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.42535400390625,291.42535400390625,295.147705078125,294.14178466796875,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528366715526077e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0334787219762802,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.42535400390625,291.42535400390625,295.147705078125,294.14178466796875,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528366715526077e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0334787219762802,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.3132019042969,294.1499938964844,291.4293212890625,291.4293212890625,295.147705078125,294.14178466796875,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252836506116485e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,0.0275421142578125,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.433349609375,291.433349609375,295.147705078125,294.14178466796875,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909953254691629e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,0.0230269748717546,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
