time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.83624267578125,291.6216735839844,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909954909052857e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,5.24920733369072e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.8603210449219,291.6329345703125,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909955736233468e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,4.689282377512427e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.8603210449219,291.6329345703125,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909955736233468e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,4.689282377512427e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.88385009765625,291.6439819335937,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868636111852656e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.707996484081377e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.88385009765625,291.6439819335937,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868636111852656e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.707996484081377e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,5.116876974214923e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,5.388325419533608e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,3.979803140687077e-13,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,5.388319998522739e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,2.555977781856789e-12,285.31317138671875,294.1499938964844,291.90673828125,291.6547241210937,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.802710541606856e-12,1.0487049572687101e-17,-1.802721058367929e-12,3.0865297839279e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.781032005965244e-05,-0.0,-2.0267154052839512e-24,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,5.116876974214923e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,5.388325419533608e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,3.979803140687077e-13,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,5.388319998522739e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,2.555977781856789e-12,285.31317138671875,294.1499938964844,291.90673828125,291.6547241210937,295.147705078125,294.14178466796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.802710541606856e-12,1.0487049572687101e-17,-1.802721058367929e-12,3.0865297839279e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.781032005965244e-05,-0.0,-2.0267154052839512e-24,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,2.6941627097668013e-13,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.9178771972656,291.6600036621094,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252837085142914e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,3.633183587226085e-05,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.9288024902344,291.6651611328125,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569689648629337e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0111379348672926e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.949951171875,291.6751708984375,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,2.83593781205127e-05,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.949951171875,291.6751708984375,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,2.83593781205127e-05,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.97003173828125,291.6847229003906,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.9856803191942163e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.97003173828125,291.6847229003906,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.9856803191942163e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.9889221191406,291.6937255859375,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252837085142914e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,1.383293783874251e-05,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.9889221191406,291.6937255859375,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.252837085142914e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,1.383293783874251e-05,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.0065002441406,291.7021789550781,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569691302990562e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.558754754834808e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.0065002441406,291.7021789550781,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569691302990562e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.558754754834808e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.0147705078125,291.7061462402344,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569689648629337e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2123651686124504e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.02264404296875,291.7099609375,295.147705078125,294.14178466796875,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569689648629337e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4197757991496474e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,292.03717041015625,291.7170715332031,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,5.609427262243116e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,292.03717041015625,291.7170715332031,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,5.609427262243116e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.04998779296875,291.723388671875,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909956563414081e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,4.301190074329497e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.04998779296875,291.723388671875,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909956563414081e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,4.301190074329497e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.05322265625,291.7225036621094,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909956563414081e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.7209679299412528e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.05322265625,291.7225036621094,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909956563414081e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.7209679299412528e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.0399475097656,291.7087097167969,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,9.385669272887752e-07,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.0399475097656,291.7087097167969,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,9.385669272887752e-07,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,292.0275573730469,291.6972961425781,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,2.0629481696232688e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,-2.5584384871074617e-13,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,-2.6941627097668013e-13,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,-1.9899015703435385e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,-2.6941599992613696e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,-1.2779888909283945e-12,285.31317138671875,294.1499938964844,292.0115051269531,291.6830444335937,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.675273193420869e-12,1.3951276187794893e-17,3.6752593156330615e-12,-3.320878511417491e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.815404741340899e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.9691772460937,291.6465759277344,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.3148408015695168e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.9691772460937,291.6465759277344,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.3148408015695168e-06,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.9143371582031,291.6003112792969,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,7.895056342022144e-07,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.9143371582031,291.6003112792969,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,7.895056342022144e-07,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.8482971191406,291.5452880859375,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569689648629337e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.194373784433992e-07,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.8482971191406,291.5452880859375,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.619616108577195e-12,1.4569689648629337e-17,3.619601580268084e-12,-5.0023553008204935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.194373784433992e-07,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,1.9899015703435385e-13,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.7723693847656,291.48260498046875,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868637766213885e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.841645591113775e-07,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,1.9899015703435385e-13,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.7723693847656,291.48260498046875,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.747053348342964e-12,9.868637766213885e-18,-1.7470632145827336e-12,1.990129632270521e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.841645591113775e-07,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.7311096191406,291.4486694335937,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909957390594692e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,1.4281283256423194e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,1.9899015703435385e-13,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,291.6878967285156,291.4132080078125,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528370024248525e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,1.1886374522873666e-05,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.59619140625,291.3382263183594,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909958217775306e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,2.901416883105412e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0,285.31317138671875,294.1499938964844,291.59619140625,291.3382263183594,295.147705078125,294.14178466796875,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.641099767490613e-13,1.1909958217775306e-17,9.64098050525164e-13,-6.653744395734852e-13,0.0,0.0,0.0,0.0,60.0,2.901416883105412e-05,-0.0,-0.0,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
