time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,1.9899015703435385e-13,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,290.3500061035156,290.3500061035156,295.147705078125,294.14178466796875,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528369197067913e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,1.054313770509907e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,2.5584384871074617e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,2.6941627097668013e-13,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,1.9899015703435385e-13,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,2.6941599992613696e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,1.2779888909283945e-12,285.31317138671875,294.1499938964844,290.3500061035156,290.3500061035156,295.147705078125,294.14178466796875,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.084527292750608e-13,1.2528369197067913e-17,9.084402067399688e-13,-2.346851012136053e-12,0.0,0.0,0.0,0.0,60.0,1.054313770509907e-06,-0.0,-5.066788513209878e-25,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,2.294944856373604e-08,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,2.416690847439895e-08,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,1.7849615119303053e-08,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,2.4166885381760053e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,1.1463688309731881e-07,285.3130798339844,294.1499938964844,290.4269714355469,290.416015625,295.1477355957031,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.445300424369634e-07,3.058579865072853e-13,2.445297297981597e-07,-5.595465495389362e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,4.968110806657933e-05,-0.0,-4.076874607220407e-15,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,2.294944856373604e-08,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,2.416690847439895e-08,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,1.7849615119303053e-08,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,2.4166885381760053e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,1.1463688309731881e-07,285.3130798339844,294.1499938964844,290.4269714355469,290.416015625,295.1477355957031,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.445300424369634e-07,3.058579865072853e-13,2.445297297981597e-07,-5.595465495389362e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,4.968110806657933e-05,-0.0,-4.076874607220407e-15,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,1.5647128748241812e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,1.647720182518242e-07,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,1.2170018237611657e-07,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,1.6477186193242233e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,7.816039442332112e-07,285.3130798339844,294.1499938964844,290.51025390625,290.48712158203125,295.1477355957031,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6675004417265882e-06,2.0855741179187648e-12,1.6674983953635092e-06,-3.815473974100314e-06,0.0,0.0,0.0,-9.392519132234156e-06,60.0,0.0035853630397468,-0.0,-1.895187159333192e-13,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,1.5647128748241812e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,1.647720182518242e-07,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,1.2170018237611657e-07,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,1.6477186193242233e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,7.816039442332112e-07,285.3130798339844,294.1499938964844,290.51025390625,290.48712158203125,295.1477355957031,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6675004417265882e-06,2.0855741179187648e-12,1.6674983953635092e-06,-3.815473974100314e-06,0.0,0.0,0.0,-9.392519132234156e-06,60.0,0.0035853630397468,-0.0,-1.895187159333192e-13,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,3.934977996777889e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,4.143727210248471e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,3.060546305277967e-07,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,4.143723231209151e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,1.9655967662401963e-06,285.3131103515625,294.1499938964844,290.5541381835937,290.52447509765625,295.1477355957031,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.194944722257787e-06,5.246304692757553e-12,4.194939720036928e-06,-9.597653843229637e-06,0.0,0.0,0.0,-2.362859959248453e-05,60.0,0.0097250863909721,-0.0,-1.1985811648740352e-12,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,6.441605364670977e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,6.783330377402308e-07,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,5.010149948247999e-07,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,6.783323556192045e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,3.2177051707549253e-06,285.3131103515625,294.1499938964844,290.5994567871094,290.5629272460937,295.1477355957031,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.866790954518365e-06,8.587854385955218e-12,6.866782314318698e-06,-1.5710844309069216e-05,0.0,0.0,0.0,-3.867819032166153e-05,60.0,0.0162001140415668,-0.0,-3.211967150584805e-12,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,2.04961884264776e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,2.1583502984867664e-06,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,1.5941518540785182e-06,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,2.1583482521236874e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,1.023823733703466e-05,285.3133850097656,294.1499938964844,290.69415283203125,290.64306640625,295.1473388671875,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.183873948524706e-05,2.731490901519696e-11,2.1838712200406007e-05,-4.997261203243397e-05,0.0,0.0,0.0,-0.0001230114430654,60.0,0.0557728335261344,-0.0,-3.251838728846046e-11,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,2.04961884264776e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,2.1583502984867664e-06,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,1.5941518540785182e-06,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,2.1583482521236874e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,1.023823733703466e-05,285.3133850097656,294.1499938964844,290.69415283203125,290.64306640625,295.1473388671875,294.1417541503906,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.183873948524706e-05,2.731490901519696e-11,2.1838712200406007e-05,-4.997261203243397e-05,0.0,0.0,0.0,-0.0001230114430654,60.0,0.0557728335261344,-0.0,-3.251838728846046e-11,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,4.819338300876552e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,5.075002263765782e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,3.748383733181981e-06,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,5.074997716292273e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,2.407351712463424e-05,285.3145751953125,294.1499938964844,290.7939453125,290.72711181640625,295.1455078125,294.1415100097656,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1350423746043816e-05,6.422665871363975e-11,5.135035826242529e-05,-0.0001175027136923,0.0,0.0,0.0,-0.0002892423653975,60.0,0.2300536930561065,-0.0,-1.797867549280241e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,4.819338300876552e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,5.075002263765782e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,3.748383733181981e-06,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,5.074997716292273e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,2.407351712463424e-05,285.3145751953125,294.1499938964844,290.7939453125,290.72711181640625,295.1455078125,294.1415100097656,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.1350423746043816e-05,6.422665871363975e-11,5.135035826242529e-05,-0.0001175027136923,0.0,0.0,0.0,-0.0002892423653975,60.0,0.2300536930561065,-0.0,-1.797867549280241e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,8.723736755200662e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.186527677229606e-06,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,6.785145615140209e-06,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.186518582282588e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,4.357673242338933e-05,285.3169860839844,294.1499938964844,290.8984375,290.8146667480469,295.1414794921875,294.1405639648437,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.295241034124048e-05,1.1626037632606055e-10,9.295229392591864e-05,-0.0002126983308698,0.0,0.0,0.0,-0.0005235745338723,60.0,0.4848993420600891,-0.0,-5.89098492209672e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,8.723736755200662e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.186527677229606e-06,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,6.785145615140209e-06,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.186518582282588e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,4.357673242338933e-05,285.3169860839844,294.1499938964844,290.8984375,290.8146667480469,295.1414794921875,294.1405639648437,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.295241034124048e-05,1.1626037632606055e-10,9.295229392591864e-05,-0.0002126983308698,0.0,0.0,0.0,-0.0005235745338723,60.0,0.4848993420600891,-0.0,-5.89098492209672e-10,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,1.4563067452399991e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,1.5335632269852795e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,1.132685792981647e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,1.5335617717937566e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,7.274530798895285e-05,285.3215026855469,294.1499938964844,291.0072326660156,290.90533447265625,295.13238525390625,294.1363525390625,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551710738567,1.9408055718095328e-10,0.0001551708846818,-0.0003550702531356,0.0,0.0,0.0,-0.000874034827575,60.0,0.9445132613182068,-0.0,-1.6416800141527683e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,1.4563067452399991e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,1.5335632269852795e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,1.132685792981647e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,1.5335617717937566e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,7.274530798895285e-05,285.3215026855469,294.1499938964844,291.0072326660156,290.90533447265625,295.13238525390625,294.1363525390625,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551710738567,1.9408055718095328e-10,0.0001551708846818,-0.0003550702531356,0.0,0.0,0.0,-0.000874034827575,60.0,0.9445132613182068,-0.0,-1.6416800141527683e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,1.7660515368334018e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,1.8597398593556136e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,1.3735991160501726e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,1.8597382222651504e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,8.821765368338674e-05,285.3239440917969,294.1499938964844,291.0630798339844,290.95172119140625,295.12713623046875,294.1335754394531,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881747011793,2.3535989823741943e-10,0.0001881744683487,-0.0004305908223614,0.0,0.0,0.0,-0.0010599349625408,60.0,1.190308690071106,-0.0,-2.41429076730526e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,2.162532291549724e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,2.2772537704440765e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,1.681973662925884e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,2.2772515876567923e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001080226211342,285.3266906738281,294.1499938964844,291.119873046875,290.9987487792969,295.121337890625,294.13067626953125,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304239023942,2.882022676065077e-10,0.0002304236113559,-0.0005272651324048,0.0,0.0,0.0,-0.0012979125604033,60.0,1.4659624099731443,-0.0,-3.6199949704496236e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,3.1484982173424214e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,3.3155247365357354e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,2.448837949486915e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,3.315521462354809e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001572735054651,285.3332214355469,294.1499938964844,291.2359619140625,291.0944519042969,295.1040344238281,294.1165466308594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185029199812,4.0259728883995644e-10,0.0003185025125276,-0.0007399325841106,0.0,0.0,0.0,-0.0017966320738196,60.0,2.1149742603302,-0.0,-7.673430779675527e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,3.1484982173424214e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,3.3155247365357354e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,2.448837949486915e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,3.315521462354809e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001572735054651,285.3332214355469,294.1499938964844,291.2359619140625,291.0944519042969,295.1040344238281,294.1165466308594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185029199812,4.0259728883995644e-10,0.0003185025125276,-0.0007399325841106,0.0,0.0,0.0,-0.0017966320738196,60.0,2.1149742603302,-0.0,-7.673430779675527e-09,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,3.934763662982732e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,4.143501428188756e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,3.0603794584749267e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,4.143497426412068e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001965489791473,285.3369445800781,294.1499938964844,291.3551330566406,291.1921081542969,295.07928466796875,294.09490966796875,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424348982051,5.294860105919952e-10,0.000424348458182,-0.0009676791960373,0.0,0.0,0.0,-0.0023894633632153,60.0,2.945523977279663,-0.0,-1.1984501391282263e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,3.934763662982732e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,4.143501428188756e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,3.0603794584749267e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,4.143497426412068e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001965489791473,285.3369445800781,294.1499938964844,291.3551330566406,291.1921081542969,295.07928466796875,294.09490966796875,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424348982051,5.294860105919952e-10,0.000424348458182,-0.0009676791960373,0.0,0.0,0.0,-0.0023894633632153,60.0,2.945523977279663,-0.0,-1.1984501391282263e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,3.613125591073185e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,3.804800508078188e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,2.810215664794669e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,3.8047968700993806e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001804825442377,285.4051513671875,294.1499938964844,291.4769287109375,291.2912902832031,295.0694274902344,294.0683288574219,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006009270437061,6.978067568219615e-10,0.0006009263452142,-0.0012336189392954,0.0,0.0,0.0,-0.0033518658019602,60.0,3.719662666320801,-0.0,-1.0105282832739704e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,3.613125591073185e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,3.804800508078188e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,2.810215664794669e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,3.8047968700993806e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001804825442377,285.4051513671875,294.1499938964844,291.4769287109375,291.2912902832031,295.0694274902344,294.0683288574219,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006009270437061,6.978067568219615e-10,0.0006009263452142,-0.0012336189392954,0.0,0.0,0.0,-0.0033518658019602,60.0,3.719662666320801,-0.0,-1.0105282832739704e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.002086153486744e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.479642903897913e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.001639460213482e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.479634172748774e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0004496714682318,285.405517578125,294.1499938964844,291.6009521484375,291.3916015625,295.0331420898437,294.029541015625,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007411080296151,8.73780992005635e-10,0.0007411070982925,-0.0015560763422399,0.0,0.0,0.0,-0.0041591678746044,60.0,5.125506401062012,-0.0,-6.272902908222022e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.002086153486744e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.479642903897913e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.001639460213482e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.479634172748774e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0004496714682318,285.405517578125,294.1499938964844,291.6009521484375,291.3916015625,295.0331420898437,294.029541015625,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007411080296151,8.73780992005635e-10,0.0007411070982925,-0.0015560763422399,0.0,0.0,0.0,-0.0041591678746044,60.0,5.125506401062012,-0.0,-6.272902908222022e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,9.002817387226969e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.480412700213492e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,7.002208440098912e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.480403969064356e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.000449707993539,285.4282531738281,294.1499938964844,291.6636962890625,291.4420471191406,294.9989624023437,293.99932861328125,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008685337379574,1.0104251879639035e-09,0.0008685327484272,-0.0017878896323964,0.0,0.0,0.0,-0.0048615457490086,60.0,5.694480895996094,-0.0,-6.273919694876895e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.007759217638522e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.485616465099156e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,7.006051600910723e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,9.48560773395002e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004499548522289,285.456787109375,294.1499938964844,291.726806640625,291.4926452636719,294.97760009765625,293.9750061035156,285.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000927954330109,1.1309545522308895e-09,0.0009279532241635,-0.00204534153454,0.0,0.0,0.0,-0.0052147982642054,60.0,6.068366050720215,-0.0,-6.280806275071883e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.023294842336328e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.501976455794647e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,7.018134783720598e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.50196772464551e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004507309058681,285.4686279296875,294.1499938964844,291.8540954589844,291.5940246582031,294.9270324707031,293.91864013671875,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040730276145,1.4357713906676395e-09,0.0010407288791611,-0.0027339286170899,0.0,0.0,0.0,-0.0059196860529482,60.0,7.712203025817871,-0.0,-6.302485644482658e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.023294842336328e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.501976455794647e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,7.018134783720598e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.50196772464551e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004507309058681,285.4686279296875,294.1499938964844,291.8540954589844,291.5940246582031,294.9270324707031,293.91864013671875,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040730276145,1.4357713906676395e-09,0.0010407288791611,-0.0027339286170899,0.0,0.0,0.0,-0.0059196860529482,60.0,7.712203025817871,-0.0,-6.302485644482658e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.05498454812914e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.535346907796338e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,7.042782090138644e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.5353381766472e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0004523138632066,285.4677734375,294.1499938964844,291.9823913574219,291.69537353515625,294.8972473144531,293.8305969238281,285.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964822829701,1.75113590294984e-09,0.0009648210834711,-0.0036389215383678,0.0,0.0,0.0,-0.0056809117086231,60.0,8.08641242980957,-0.0,-6.346827774450503e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.05498454812914e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.535346907796338e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,7.042782090138644e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.5353381766472e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0004523138632066,285.4677734375,294.1499938964844,291.9823913574219,291.69537353515625,294.8972473144531,293.8305969238281,285.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964822829701,1.75113590294984e-09,0.0009648210834711,-0.0036389215383678,0.0,0.0,0.0,-0.0056809117086231,60.0,8.08641242980957,-0.0,-6.346827774450503e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,9.091362881008536e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.573655552230775e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,7.07107683410868e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.573646821081638e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004541310772765,285.467041015625,294.1499938964844,292.1112670898437,291.7962646484375,294.8497619628906,293.7206726074219,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686999255791,2.204337157252212e-09,0.000968697713688,-0.0048264870420098,0.0,0.0,0.0,-0.0059055895544588,60.0,8.734336853027344,-0.0,-6.397923613121749e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,9.091362881008536e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.573655552230775e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,7.07107683410868e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.573646821081638e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004541310772765,285.467041015625,294.1499938964844,292.1112670898437,291.7962646484375,294.8497619628906,293.7206726074219,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686999255791,2.204337157252212e-09,0.000968697713688,-0.0048264870420098,0.0,0.0,0.0,-0.0059055895544588,60.0,8.734336853027344,-0.0,-6.397923613121749e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.133505227509886e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.618033072911204e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.103853567969054e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.618025069357829e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004562361864373,285.4664306640625,294.1499938964844,292.2403564453125,291.8963623046875,294.8050842285156,293.58544921875,285.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731889585964,2.729341641583005e-09,0.0009731862228363,-0.0062021827325224,0.0,0.0,0.0,-0.0061658532358706,60.0,9.148303031921388,-0.0,-6.457371171109116e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.133505227509886e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.618033072911204e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.103853567969054e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.618025069357829e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,0.0004562361864373,285.4664306640625,294.1499938964844,292.2403564453125,291.8963623046875,294.8050842285156,293.58544921875,285.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731889585964,2.729341641583005e-09,0.0009731862228363,-0.0062021827325224,0.0,0.0,0.0,-0.0061658532358706,60.0,9.148303031921388,-0.0,-6.457371171109116e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.156938904197888e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.642710210755467e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.122079841792583e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.64270147960633e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004574067424982,285.4661560058594,294.1499938964844,292.3048400878906,291.9459533691406,294.78436279296875,293.5202331542969,285.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756871149875,3.0212818913355477e-09,0.0009756840881891,-0.0069671515375375,0.0,0.0,0.0,-0.0063105877488851,60.0,9.30967140197754,-0.0,-6.490546411441755e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.180315100820736e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.667325502960011e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.140261004678905e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.667317499406636e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.00045857441728,285.4659118652344,294.1499938964844,292.3692321777344,291.9952087402344,294.7636413574219,293.44805908203125,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781779954209,3.3124993858990592e-09,0.0009781747357919,-0.0077302162535488,0.0,0.0,0.0,-0.0064549590460956,60.0,9.470213890075684,-0.0,-6.523724493945339e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.229306306224316e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,9.71891568042338e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.178365194704384e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.718907676870003e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0004610216710716,285.46551513671875,294.1499938964844,292.4974670410156,292.09246826171875,294.72479248046875,293.3262939453125,285.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833968942984,3.9228429393745046e-09,0.0009833929361775,-0.0093294298276305,0.0,0.0,0.0,-0.0067575285211205,60.0,9.763784408569336,-0.0,-6.593535317733767e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
