time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905080,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.229306306224316e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,9.71891568042338e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.178365194704384e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.718907676870003e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0004610216710716,285.46551513671875,294.1499938964844,292.4974670410156,292.09246826171875,294.72479248046875,293.3262939453125,285.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833968942984,3.9228429393745046e-09,0.0009833929361775,-0.0093294298276305,0.0,0.0,0.0,-0.0067575285211205,60.0,9.763784408569336,-0.0,-6.593535317733767e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.257227065972984e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.748317097546531e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,7.200081017799675e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.748309093993156e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0004624163557309,285.4652099609375,294.1499938964844,292.62469482421875,292.187744140625,294.68878173828125,293.2375183105469,285.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863749146461,4.270670039829838e-09,0.0009863706072792,-0.0102407662197947,0.0,0.0,0.0,-0.006929978262633,60.0,10.027022361755373,-0.0,-6.633484872509143e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.257227065972984e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.748317097546531e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,7.200081017799675e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.748309093993156e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0004624163557309,285.4652099609375,294.1499938964844,292.62469482421875,292.187744140625,294.68878173828125,293.2375183105469,285.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863749146461,4.270670039829838e-09,0.0009863706072792,-0.0102407662197947,0.0,0.0,0.0,-0.006929978262633,60.0,10.027022361755373,-0.0,-6.633484872509143e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.280290396418422e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.772604971658438e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.218019891297445e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.772596968105064e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0004635684599634,285.4649963378906,294.1499938964844,292.7504577636719,292.2806701660156,294.6546936035156,293.1661376953125,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.557983324104953e-09,0.0009888249915093,-0.0109935384243726,0.0,0.0,0.0,-0.0070723998360335,60.0,10.274380683898926,-0.0,-6.666575558256227e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.280290396418422e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.772604971658438e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.218019891297445e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,9.772596968105064e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0004635684599634,285.4649963378906,294.1499938964844,292.7504577636719,292.2806701660156,294.6546936035156,293.1661376953125,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.557983324104953e-09,0.0009888249915093,-0.0109935384243726,0.0,0.0,0.0,-0.0070723998360335,60.0,10.274380683898926,-0.0,-6.666575558256227e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.295213385485113e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.78831885731779e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.229625771287829e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.788310853764416e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004643138963729,285.46484375,294.1499938964844,292.8743591308594,292.3708190917969,294.6225891113281,293.1090087890625,285.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743867521028733e-09,0.0009904146427288,-0.0114805493503808,0.0,0.0,0.0,-0.007164551410824,60.0,10.504961013793944,-0.0,-6.688028264534297e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.295213385485113e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.78831885731779e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.229625771287829e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.788310853764416e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004643138963729,285.46484375,294.1499938964844,292.8743591308594,292.3708190917969,294.6225891113281,293.1090087890625,285.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743867521028733e-09,0.0009904146427288,-0.0114805493503808,0.0,0.0,0.0,-0.007164551410824,60.0,10.504961013793944,-0.0,-6.688028264534297e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.299753583036364e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.79309988906607e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.233156793517992e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.793091885512696e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0004645406734198,285.4647827148437,294.1499938964844,292.9354858398437,292.41473388671875,294.6075744628906,293.0920104980469,285.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800414288297361e-09,0.0009908982319757,-0.0116286994889378,0.0,0.0,0.0,-0.0071925846859812,60.0,10.612966537475586,-0.0,-6.694560994446874e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.30280439206399e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.796312224352732e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.235529483295977e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,9.796304220799355e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0004646930901799,285.4647827148437,294.1499938964844,292.9960021972656,292.45782470703125,294.5932312011719,293.0818176269531,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838407008378454e-09,0.0009912233799695,-0.0117282383143901,0.0,0.0,0.0,-0.0072114206850528,60.0,10.716898918151855,-0.0,-6.698952148553873e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.305098501499742e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.798728569876404e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,7.237314275698736e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.798720566323028e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004648077010642,285.4647827148437,294.1499938964844,293.07769775390625,292.5153503417969,294.5746459960937,293.07769775390625,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914725087583,4.8669681618207505e-09,0.0009914676193147,-0.0118030663579702,0.0,0.0,0.0,-0.0072255791164934,60.0,10.853002548217772,-0.0,-6.70225404064695e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.305676212534308e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.799336112337188e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,7.237763202283531e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.799328108783811e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004648365429602,285.4648132324219,294.1499938964844,293.114990234375,292.5413513183594,294.56646728515625,293.0795593261719,285.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915338596329,4.874150416611656e-09,0.0009915290866047,-0.0118218827992677,0.0,0.0,0.0,-0.0072291400283575,60.0,10.913576126098633,-0.0,-6.703084665105052e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.30691312532872e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,9.800638508750126e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.238725083880126e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.800631232792512e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0004648983594961,285.4649353027344,294.1499938964844,293.2309265136719,292.6209716796875,294.54217529296875,293.0975341796875,285.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621727451682,0.0,0.0,0.0,-0.0072367638349533,60.0,11.097556114196776,-0.0,-6.704862443029924e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,9.30691312532872e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,9.800638508750126e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.238725083880126e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.800631232792512e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0004648983594961,285.4649353027344,294.1499938964844,293.2309265136719,292.6209716796875,294.54217529296875,293.0975341796875,285.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621727451682,0.0,0.0,0.0,-0.0072367638349533,60.0,11.097556114196776,-0.0,-6.704862443029924e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,9.30882088141516e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.802648128243165e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.24020937923342e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.802640124689788e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0004649937036447,285.4651794433594,294.1499938964844,293.34332275390625,292.69635009765625,294.5202941894531,293.13232421875,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.270868301391602,-0.0,-6.707607980160901e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,9.30882088141516e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.802648128243165e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,7.24020937923342e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.802640124689788e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0004649937036447,285.4651794433594,294.1499938964844,293.34332275390625,292.69635009765625,294.5202941894531,293.13232421875,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.270868301391602,-0.0,-6.707607980160901e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.312466863775626e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.806486923480406e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.243044092319906e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.806478919927032e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,0.0004651758063118,285.4654846191406,294.1499938964844,293.4518737792969,292.76708984375,294.500732421875,293.1806945800781,285.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.435182571411133,-0.0,-6.712858890978168e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.312466863775626e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.806486923480406e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,7.243044092319906e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.806478919927032e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,0.0004651758063118,285.4654846191406,294.1499938964844,293.4518737792969,292.76708984375,294.500732421875,293.1806945800781,285.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.435182571411133,-0.0,-6.712858890978168e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.314975613960996e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.809128823690116e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,7.24499550415203e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,9.80912082013674e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004653011274058,285.4656677246094,294.1499938964844,293.5045471191406,292.80059814453125,294.4917907714844,293.20928955078125,285.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892055107248e-09,0.0009925186168402,-0.0121251158416271,0.0,0.0,0.0,-0.0072865174151957,60.0,11.513999938964844,-0.0,-6.716474132417717e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.317851072410122e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,9.812156349653378e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,7.247231405926868e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,9.812149073695764e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004654447548091,285.46588134765625,294.1499938964844,293.5560913085937,292.83282470703125,294.4833984375,293.2402648925781,285.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189223766326,0.0,0.0,0.0,-0.0073042674921453,60.0,11.590675354003906,-0.0,-6.72061943873814e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.321473771706223e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.815971861826256e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,7.250049384310842e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.81596385827288e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0004656257515307,285.4661560058594,294.1499938964844,293.6124267578125,292.8673095703125,294.474609375,293.27740478515625,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070818431818225e-09,0.0009932105895131,-0.0123371332883834,0.0,0.0,0.0,-0.0073266359977424,60.0,11.673890113830566,-0.0,-6.72584477001692e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.3245915195439e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,9.819254046306014e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.252474460983649e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.8192467703484e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0004657814861275,285.46636962890625,294.1499938964844,293.6556091308594,292.8931884765625,294.4681091308594,293.3080749511719,285.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.737337112426758,-0.0,-6.730342505534281e-08,0.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.050000000745058,9.332667104899885e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.050000000745058,9.827758185565472e-05,298.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.050000000745058,7.258755067596212e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.050000000745058,9.827750909607856e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.050000000745058,0.0004661848943214,285.4669189453125,285.4460144042969,293.75,292.9478454589844,294.4547424316406,293.3824768066406,285.8558044433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957457207143,60.0,11.874147415161133,-0.0,-6.742001090742633e-08,1.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.050000000745058,9.332667104899885e-05,298.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.050000000745058,9.827758185565472e-05,298.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.050000000745058,7.258755067596212e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.050000000745058,9.827750909607856e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.050000000745058,0.0004661848943214,285.4669189453125,285.4460144042969,293.75,292.9478454589844,294.4547424316406,293.3824768066406,285.8558044433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957457207143,60.0,11.874147415161133,-0.0,-6.742001090742633e-08,1.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.6338598132133484,0.050000000745058,0.0408040694892406,298.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.6338598132133484,0.050000000745058,0.0429686605930328,298.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.6338598132133484,0.050000000745058,0.0317365117371082,298.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.6338598132133484,0.050000000745058,0.0429686531424522,298.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.6338598132133484,0.050000000745058,0.2038246691226959,285.7448425292969,285.3891296386719,293.7958679199219,292.9736328125,296.9001770019531,297.5584716796875,286.0793762207031,1.0,0.1097097992897033,0.0855647325515747,0.0855647325515747,1.0,1.0,-0.4348616003990173,0.000576329184696,0.4342852830886841,-0.1306474059820175,0.0,0.0,0.0,10.193395614624023,60.0,1416.720703125,0.0,12.267723083496094,1.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.6311761140823364,0.050000000745058,0.0452555119991302,298.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.6311761140823364,0.050000000745058,0.0476562343537807,298.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698913574219,0.6311761140823364,0.050000000745058,0.0351987332105636,298.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.6311761140823364,0.050000000745058,0.0476562343537807,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.6311761140823364,0.050000000745058,0.2260606437921524,286.7928161621094,285.33154296875,293.8423156738281,292.9996643066406,297.2511901855469,298.6439819335937,287.6173400878906,1.0,0.1212192699313163,0.1721716970205307,0.1721716970205307,1.0,1.0,-0.4822015166282654,0.01825612783432,0.4639453887939453,-0.1239805817604065,0.0,0.0,0.0,12.546069145202637,60.0,2939.4384765625,0.0,16.725099563598633,1.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218017578125,0.5984736680984497,0.050000000745058,0.0455391481518745,298.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218017578125,0.5984736680984497,0.050000000745058,0.0479549132287502,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218017578125,0.5984736680984497,0.050000000745058,0.0354193374514579,298.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218017578125,0.5984736680984497,0.050000000745058,0.0479549132287502,298.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218017578125,0.5984736680984497,0.050000000745058,0.2274774610996246,288.3735046386719,285.2746276855469,293.8882141113281,293.0252685546875,297.240234375,298.6512145996094,289.0576477050781,1.0,0.1314207315444946,0.2577364444732666,0.2577364444732666,1.0,1.0,-0.4852283596992492,0.0371480397880077,0.4480803310871124,-0.105752982199192,1.0,1.0,0.0,16.299943923950195,60.0,3071.524169921875,0.0,20.002805709838867,1.0,281.9190673828125,283.83966064453125,295.2841491699219,296.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,3.389006225553421e-21,1.6945031127767104e-21,1.6945031127767104e-21,0.0,0.0,-0.0,4.0064533095574006e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5710451006889343,0.050000000745058,0.045680396258831,298.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5710451006889343,0.050000000745058,0.0481036566197872,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5710451006889343,0.050000000745058,0.0355291962623596,298.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5710451006889343,0.050000000745058,0.0481036566197872,298.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.5710451006889343,0.050000000745058,0.2281830310821533,288.6245422363281,285.2183837890625,293.9335632324219,293.0505065917969,297.23193359375,298.61968994140625,287.66522216796875,1.0,0.1405879408121109,0.3422589302062988,0.3422589302062988,1.0,1.0,-0.4867338240146637,0.0680040344595909,0.4187297821044922,-0.0752608329057693,1.0,1.0,0.0,20.03308486938477,60.0,11593.49609375,0.0,23.185903549194336,1.0,282.2533874511719,287.6676330566406,296.2772827148437,297.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,1470.3956298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0674293637275695,1.0,0.0,0.0,0.805364727973938,0.8053682446479797,5.38758797574701e-08,4.244951725006104,4.244941711425781,9.96264861896634e-06,0.0,0.0,-0.0,5245.21826171875,0.0,16.525592803955078,1892.3697509765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.5492641925811768,0.050000000745058,0.0458177551627159,298.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.5492641925811768,0.050000000745058,0.0482483021914958,298.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.5492641925811768,0.050000000745058,0.0356360301375389,298.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.5492641925811768,0.050000000745058,0.0482483021914958,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.5492641925811768,0.050000000745058,0.2288691699504852,286.7834777832031,285.1614074707031,293.9794921875,293.075927734375,297.2216186523437,298.585693359375,286.0411682128906,1.0,0.1489867866039276,0.4278236627578735,0.4278236627578735,1.0,1.0,-0.4881975054740906,0.1092401817440986,0.3789573311805725,-0.0344189591705799,1.0,1.0,0.0,23.711620330810547,60.0,11322.720703125,0.0,26.33660316467285,1.0,282.581298828125,285.61871337890625,297.0224304199219,297.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,2466.154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2018488496541977,1.0,0.0,0.0,1.0459909439086914,1.0459929704666138,7.361510512282622e-08,4.265207290649414,4.26519775390625,9.792045602807777e-06,0.0,0.0,-0.0,4414.25537109375,0.0,35.07655334472656,1895.3394775390625,0.0,0.0,0.2659837901592254,1.0,0.0,3.0,1.0,0.0
17906760,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.5324832797050476,0.050000000745058,0.0459489896893501,298.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.5324832797050476,0.050000000745058,0.0483864955604076,298.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.5324832797050476,0.050000000745058,0.0357381030917167,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.5324832797050476,0.050000000745058,0.0483864955604076,298.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.5324832797050476,0.050000000745058,0.2295247018337249,285.6360778808594,285.1044311523437,294.02545166015625,293.10125732421875,297.10223388671875,298.5476379394531,285.2957763671875,1.0,0.156543418765068,0.5422589182853699,0.5422589182853699,0.800000011920929,1.0,-0.4895960092544555,0.1661667227745056,0.3234292864799499,0.0220624320209026,1.0,1.0,0.0,27.22965240478516,60.0,10663.5439453125,0.0,29.365137100219727,1.0,282.8341979980469,284.89752197265625,297.16241455078125,297.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,3833.031494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323261559009552,1.0,0.0,0.0,1.3040528297424316,1.3040558099746704,1.1349657569326157e-07,4.265904903411865,4.265894889831543,9.786094778974077e-06,0.0,0.0,-0.0,3878.791015625,0.0,67.88247680664062,1895.4344482421875,0.0,153.07923889160156,0.3315963745117187,1.0,0.0,3.0,1.0,0.0
17906820,298.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.5125389099121094,0.050000000745058,0.0461524687707424,298.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.5125389099121094,0.050000000745058,0.0486007705330848,298.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.5125389099121094,0.050000000745058,0.0358963645994663,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.5125389099121094,0.050000000745058,0.0486007705330848,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.5125389099121094,0.050000000745058,0.2305411398410797,284.9729919433594,285.0079345703125,294.103271484375,293.1439208984375,295.9848937988281,298.4816589355469,284.900634765625,1.0,0.167594239115715,0.7360537052154541,0.7360537052154541,0.4613023996353149,1.0,-0.4917635917663574,0.3065511882305145,0.1852124035358429,0.161538764834404,0.8317853808403015,0.8317853808403015,0.0,32.69169998168945,60.0,10654.1533203125,0.0,34.12710952758789,1.0,283.0622253417969,284.5887451171875,296.684814453125,297.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,8406.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072629511356354,1.0,0.0,0.0,1.665753722190857,1.6657588481903076,1.851463196089753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.85107421875,0.0,148.8307647705078,1895.4371337890625,0.0,288.6269226074219,0.4207561016082763,1.0,0.0,3.0,1.0,0.0
17906880,298.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5097916126251221,0.050000000745058,0.0461862720549106,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5097916126251221,0.050000000745058,0.0486363694071769,298.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5097916126251221,0.050000000745058,0.0359226576983928,298.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5097916126251221,0.050000000745058,0.0486363694071769,298.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5097916126251221,0.050000000745058,0.2307099997997284,284.930419921875,284.9904479980469,294.11737060546875,293.151611328125,295.63873291015625,298.470458984375,284.8741149902344,1.0,0.1693707555532455,0.7711294889450073,0.7711294889450073,0.4000000059604645,1.0,-0.4921241700649261,0.3493493199348449,0.1427748650312423,0.2040977627038955,0.8098010420799255,0.8098010420799255,0.0,33.60196685791016,60.0,10778.44140625,0.0,34.92975616455078,1.0,283.08172607421875,284.58721923828125,296.60565185546875,297.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,9578.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413467139005661,1.0,0.0,0.0,1.7029887437820437,1.7029942274093628,1.935160440780237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.435546875,0.0,161.8002471923828,1895.4371337890625,0.0,300.02215576171875,0.4285661578178406,1.0,0.0,3.0,1.0,0.0
17906940,298.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.501863420009613,0.050000000745058,0.0462939925491809,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.501863420009613,0.050000000745058,0.0487498044967651,298.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.501863420009613,0.050000000745058,0.0360064394772052,298.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.501863420009613,0.050000000745058,0.0487498044967651,298.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.501863420009613,0.050000000745058,0.2312480807304382,284.84332275390625,284.95001220703125,294.1644287109375,293.1772155761719,294.6180725097656,298.436279296875,284.82012939453125,1.0,0.1748873144388198,0.8882767558097839,0.8882767558097839,0.1952602118253708,1.0,-0.4932722449302673,0.4579013288021087,0.0353709310293197,0.3120102882385254,0.7501905560493469,0.7501905560493469,0.0,36.49957656860352,60.0,11266.265625,-0.0,37.489654541015625,1.0,283.1220092773437,284.6322937011719,296.3946533203125,297.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,13097.9072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233987927436828,1.0,0.0,0.0,1.7646743059158323,1.7646807432174685,2.0778898601747642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.35546875,0.0,190.2021484375,1895.4371337890625,0.0,318.97802734375,0.4519614279270172,1.0,0.0,3.0,1.0,0.0
17907000,298.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.4957246482372284,0.050000000745058,0.046388741582632,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.4957246482372284,0.050000000745058,0.0488495789468288,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.4957246482372284,0.050000000745058,0.0360801331698894,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.4957246482372284,0.050000000745058,0.0488495789468288,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.4957246482372284,0.050000000745058,0.2317213714122772,284.8170471191406,284.95001220703125,294.20928955078125,293.2015380859375,294.224365234375,298.4084167480469,284.8197326660156,1.0,0.1795538514852523,1.0,1.0,0.0,1.0,-0.4942820072174072,0.4942800104618072,2.0030117866554065e-06,0.348116785287857,0.6923729181289673,0.6923729181289673,0.0,39.04033279418945,60.0,11537.375,-0.0,39.73521041870117,1.0,283.13818359375,284.6974792480469,296.27642822265625,297.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,17181.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228163957595825,1.0,0.0,0.0,1.7455781698226929,1.7455852031707764,2.033162047609949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.41064453125,0.0,199.7147521972656,1895.4371337890625,0.0,317.84051513671875,0.4534764885902405,1.0,0.0,3.0,1.0,0.0
17907060,298.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0465576089918613,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0490274056792259,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0362114757299423,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0490274056792259,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.2325648963451385,284.8922119140625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36431884765625,284.9143981933594,1.0,0.187527060508728,1.0,1.0,0.0,1.0,-0.4960814714431762,0.4960811138153076,3.523903160385089e-07,0.3497919738292694,0.6738132834434509,0.6738132834434509,0.0,43.55939102172852,48.0,11684.27734375,-0.0,43.74310302734375,1.0,283.1478271484375,284.8230895996094,296.1961975097656,297.1046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18777.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088935852050781,1.0,0.0,0.0,1.660707712173462,1.6607147455215454,1.840262626728873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.11474609375,0.0,182.96060180664065,1895.4371337890625,0.0,291.5908203125,0.443366676568985,1.0,0.0,3.0,1.0,0.0
17907120,298.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0465576089918613,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0490274056792259,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0362114757299423,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.0490274056792259,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.4860125482082367,0.050000000745058,0.2325648963451385,284.8922119140625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36431884765625,284.9143981933594,1.0,0.187527060508728,1.0,1.0,0.0,1.0,-0.4960814714431762,0.4960811138153076,3.523903160385089e-07,0.3497919738292694,0.6738132834434509,0.6738132834434509,0.0,43.55939102172852,48.0,11684.27734375,-0.0,43.74310302734375,1.0,283.1478271484375,284.8230895996094,296.1961975097656,297.1046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18777.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088935852050781,1.0,0.0,0.0,1.660707712173462,1.6607147455215454,1.840262626728873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.11474609375,0.0,182.96060180664065,1895.4371337890625,0.0,291.5908203125,0.443366676568985,1.0,0.0,3.0,1.0,0.0
17907180,298.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.0465983040630817,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.0490702576935291,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.036243125796318,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.0490702576935291,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.232768177986145,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3343200683594,284.9395446777344,1.0,0.1889128386974334,1.0,1.0,0.0,1.0,-0.4965154528617859,0.4965150952339172,3.529127354795492e-07,0.350456565618515,0.6854007244110107,0.6854007244110107,0.0,44.65100860595703,36.0,11824.1875,-0.0,44.71539306640625,1.0,283.14959716796875,284.82958984375,296.2478332519531,297.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17788.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974177837371826,1.0,0.0,0.0,1.6824331283569336,1.6824400424957275,1.88872618878122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.146484375,0.0,185.11854553222656,1895.4371337890625,0.0,271.1673583984375,0.4453179538249969,1.0,0.0,3.0,1.0,0.0
