time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.0465983040630817,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.0490702576935291,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.036243125796318,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.0490702576935291,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.483801782131195,0.050000000745058,0.232768177986145,284.9374694824219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3343200683594,284.9395446777344,1.0,0.1889128386974334,1.0,1.0,0.0,1.0,-0.4965154528617859,0.4965150952339172,3.529127354795492e-07,0.350456565618515,0.6854007244110107,0.6854007244110107,0.0,44.65100860595703,36.0,11824.1875,-0.0,44.71539306640625,1.0,283.14959716796875,284.82958984375,296.2478332519531,297.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17788.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974177837371826,1.0,0.0,0.0,1.6824331283569336,1.6824400424957275,1.88872618878122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.146484375,0.0,185.11854553222656,1895.4371337890625,0.0,271.1673583984375,0.4453179538249969,1.0,0.0,3.0,1.0,0.0
17907300,298.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.485096275806427,0.050000000745058,0.0465744137763977,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.485096275806427,0.050000000745058,0.0490451008081436,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.485096275806427,0.050000000745058,0.0362245440483093,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.485096275806427,0.050000000745058,0.0490451008081436,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.485096275806427,0.050000000745058,0.2326488494873047,284.9408569335937,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32330322265625,284.9423217773437,1.0,0.1876559555530548,1.0,1.0,0.0,1.0,-0.4962609708309173,0.4962606430053711,3.527735543684685e-07,0.3504393398761749,0.684170663356781,0.684170663356781,0.0,44.01393127441406,36.0,11847.6083984375,-0.0,44.1475944519043,1.0,283.1498107910156,284.8312072753906,296.288330078125,297.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,17888.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947789072990417,1.0,0.0,0.0,1.6833758354187012,1.6833827495574951,1.890843464025238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.6376953125,0.0,185.7049255371093,1895.4371337890625,0.0,266.6052551269531,0.4456929266452789,1.0,0.0,3.0,1.0,0.0
17907360,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877006411552429,0.050000000745058,0.0465269237756729,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877006411552429,0.050000000745058,0.048995092511177,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877006411552429,0.050000000745058,0.036187607795,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877006411552429,0.050000000745058,0.048995092511177,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877006411552429,0.050000000745058,0.2324116230010986,284.9443359375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.314453125,284.9463195800781,1.0,0.1852981150150299,1.0,1.0,0.0,1.0,-0.4957550764083862,0.4957547187805176,3.524213525452069e-07,0.3502367734909057,0.684141218662262,0.684141218662262,0.0,42.74575805664063,25.0,11870.9580078125,-0.0,43.019081115722656,1.0,283.14990234375,284.8345031738281,296.32830810546875,297.2328491210937,293.1499938964844,293.1499938964844,283.1499938964844,17936.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937731981277466,1.0,0.0,0.0,1.6835787296295166,1.6835856437683103,1.8912993482445017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.77880859375,0.0,185.9257049560547,1895.4371337890625,0.0,264.87872314453125,0.4458760321140289,1.0,0.0,3.0,1.0,0.0
17907420,298.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.4924748837947845,0.050000000745058,0.0464429259300231,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.4924748837947845,0.050000000745058,0.0489066392183303,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.4924748837947845,0.050000000745058,0.0361222773790359,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.4924748837947845,0.050000000745058,0.0489066392183303,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.4924748837947845,0.050000000745058,0.2319920361042022,284.948974609375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3057556152344,284.950439453125,1.0,0.1811680644750595,1.0,1.0,0.0,1.0,-0.4948598742485046,0.494859516620636,3.517616278259084e-07,0.3497960269451141,0.6859616041183472,0.6859616041183472,0.0,40.50181198120117,25.0,11903.4052734375,-0.0,41.02773284912109,1.0,283.14996337890625,284.83612060546875,296.3754577636719,297.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,17874.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941193521022796,1.0,0.0,0.0,1.6874089241027832,1.6874159574508667,1.899914678915593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.48681640625,0.0,186.6973876953125,1895.4371337890625,0.0,265.47222900390625,0.4465515911579132,1.0,0.0,3.0,1.0,0.0
17907480,298.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6246250867843628,0.1705289930105209,0.0819418504834175,298.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5011401176452637,0.050000000745058,0.0487609431147575,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5151031017303467,0.1623964160680771,0.0387768968939781,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5011401176452637,0.050000000745058,0.0487609431147575,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5011401176452637,0.050000000745058,0.2313009202480316,284.9512939453125,284.95001220703125,294.5767822265625,293.3959045410156,294.5667419433594,298.3017578125,284.962890625,1.0,0.1788325905799865,1.0,1.0,0.0,1.0,-0.5393761396408081,0.5393757820129395,3.899142200225469e-07,0.3819748759269714,0.6874940991401672,0.6874940991401672,0.0,37.13676834106445,45.0,12396.0029296875,-0.0,43.05455017089844,1.0,283.1499938964844,284.8533935546875,296.39959716796875,297.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17825.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948354423046112,1.0,0.0,0.0,1.690768480300903,1.6907753944396973,1.907487501284777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.75390625,0.0,187.3997497558593,1895.4371337890625,0.0,266.7025146484375,0.447137713432312,1.0,0.0,3.0,1.0,0.0
17907540,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7944457530975342,0.1645475625991821,0.1480591595172882,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.5254774689674377,0.1542212516069412,0.048453439027071,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.7787517309188843,0.161064475774765,0.108637161552906,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.5254774689674377,0.050000000745058,0.048453439027071,298.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.5254774689674377,0.050000000745058,0.229842260479927,285.1694030761719,284.95001220703125,294.62371826171875,293.4200744628906,294.61627197265625,298.2374267578125,285.3016052246094,1.0,0.1822854578495025,1.0,1.0,0.0,1.0,-0.7001845836639404,0.7001840472221375,5.458946361613926e-07,0.5059818625450134,0.857305645942688,0.857305645942688,0.0,30.70744514465332,45.0,15751.626953125,-0.0,56.177207946777344,1.0,283.1499938964844,285.1898803710937,296.47515869140625,297.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,12951.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020574688911438,1.0,0.0,0.0,1.8208016157150269,1.8208082914352417,2.212170926441104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.05419921875,0.0,205.2296295166016,1895.4371337890625,0.0,279.30572509765625,0.4673249721527099,1.0,0.0,3.0,1.0,0.0
17907600,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8149181008338928,0.1606924831867218,0.1466970890760421,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556579589844,0.7830764055252075,0.1545233577489853,0.1373300999403,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.8096580505371094,0.1579616367816925,0.1118421852588653,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.5432826280593872,0.050000000745058,0.0482930541038513,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.5432826280593872,0.050000000745058,0.2290814518928527,285.45135498046875,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1471862792969,285.5070495605469,1.0,0.1881489157676696,1.0,1.0,0.0,1.0,-0.8079413175582886,0.807940661907196,6.66908078983397e-07,0.5917000770568848,1.0,1.0,0.0,27.691650390625,33.0,18257.4609375,-0.0,68.160888671875,1.0,283.1499938964844,285.2685241699219,296.62701416015625,297.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,9510.6943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263913929462433,1.0,0.0,0.0,2.0496630668640137,2.0496702194213867,2.803227232561767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.62451171875,0.0,263.7543334960937,1895.4371337890625,0.0,324.8769836425781,0.5115290880203247,1.0,0.0,3.0,1.0,0.0
17907660,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8507221937179565,0.1625258326530456,0.1457889825105667,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8313285112380981,0.1491384655237198,0.1427179723978042,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8451136946678162,0.1588780432939529,0.1110756024718284,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8283811211585999,0.1501087695360183,0.1410960108041763,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.5751994252204895,0.050000000745058,0.2280588746070861,285.62652587890625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0357666015625,285.6487731933594,1.0,0.1926037967205047,1.0,1.0,0.0,1.0,-0.922559916973114,0.9225590825080872,8.125535941871931e-07,0.6848308444023132,1.0,1.0,0.0,23.48858070373535,25.0,20931.8984375,-0.0,81.66039276123047,1.0,283.1499938964844,285.3128662109375,296.8194885253906,298.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,12077.1591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967711567878723,1.0,0.0,0.0,2.314762115478516,2.3147714138031006,3.5752475469053024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.126953125,0.0,379.6514587402344,1895.4371337890625,0.0,497.116943359375,0.5759037137031555,1.0,0.0,3.0,1.0,0.0
17907720,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8507221937179565,0.1625258326530456,0.1457889825105667,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8313285112380981,0.1491384655237198,0.1427179723978042,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8451136946678162,0.1588780432939529,0.1110756024718284,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8283811211585999,0.1501087695360183,0.1410960108041763,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.5751994252204895,0.050000000745058,0.2280588746070861,285.62652587890625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0357666015625,285.6487731933594,1.0,0.1926037967205047,1.0,1.0,0.0,1.0,-0.922559916973114,0.9225590825080872,8.125535941871931e-07,0.6848308444023132,1.0,1.0,0.0,23.48858070373535,25.0,20931.8984375,-0.0,81.66039276123047,1.0,283.1499938964844,285.3128662109375,296.8194885253906,298.2325744628906,293.1499938964844,293.1499938964844,283.1499938964844,12077.1591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967711567878723,1.0,0.0,0.0,2.314762115478516,2.3147714138031006,3.5752475469053024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.126953125,0.0,379.6514587402344,1895.4371337890625,0.0,497.116943359375,0.5759037137031555,1.0,0.0,3.0,1.0,0.0
17907780,298.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8798779845237732,0.1787027418613433,0.0922870561480522,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8798779845237732,0.1542033851146698,0.0971827059984207,298.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8798779845237732,0.1707745790481567,0.0717788189649581,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.8798779845237732,0.1497711241245269,0.0971826985478401,297.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.9670276641845704,0.1394298672676086,0.5979838967323303,285.7843322753906,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.04473876953125,285.8310241699219,1.0,0.1975685060024261,1.0,1.0,0.0,1.0,-1.0807174444198608,1.0807163715362549,1.044308419295703e-06,0.8138776421546936,1.0,1.0,0.0,14.370153427124023,45.0,24167.22265625,-0.0,104.51754760742188,1.0,283.1499938964844,285.42730712890625,296.8157043457031,298.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,14461.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545210242271423,1.0,0.0,0.0,2.5329785346984863,2.532989740371704,4.281110079773498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.404296875,0.0,497.4629821777344,1895.4371337890625,0.0,705.7030029296875,0.628926694393158,1.0,0.0,3.0,1.0,0.0
17907840,298.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8798779845237732,0.1787027418613433,0.0922870561480522,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8798779845237732,0.1542033851146698,0.0971827059984207,298.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8798779845237732,0.1707745790481567,0.0717788189649581,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735290527344,0.8798779845237732,0.1497711241245269,0.0971826985478401,297.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.9670276641845704,0.1394298672676086,0.5979838967323303,285.7843322753906,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.04473876953125,285.8310241699219,1.0,0.1975685060024261,1.0,1.0,0.0,1.0,-1.0807174444198608,1.0807163715362549,1.044308419295703e-06,0.8138776421546936,1.0,1.0,0.0,14.370153427124023,45.0,24167.22265625,-0.0,104.51754760742188,1.0,283.1499938964844,285.42730712890625,296.8157043457031,298.4307861328125,293.1499938964844,293.1499938964844,283.1499938964844,14461.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545210242271423,1.0,0.0,0.0,2.5329785346984863,2.532989740371704,4.281110079773498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.404296875,0.0,497.4629821777344,1895.4371337890625,0.0,705.7030029296875,0.628926694393158,1.0,0.0,3.0,1.0,0.0
17907900,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.8776527047157288,0.188022494316101,0.0908489301800727,297.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.8776527047157288,0.1591283231973648,0.0956682935357093,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.8776527047157288,0.1778387576341629,0.0706602782011032,297.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572998046875,0.8776527047157288,0.1525699496269226,0.0956682935357093,297.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.9616352915763856,0.1367999464273452,0.5833711624145508,285.8598022460937,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.03094482421875,285.8676147460937,1.0,0.2037695795297622,1.0,1.0,0.0,1.0,-1.1227655410766602,1.1227644681930542,1.1112016409242642e-06,0.8466465473175049,1.0,1.0,0.0,14.823628425598145,45.0,25105.498046875,-0.0,109.11087799072266,1.0,283.1499938964844,285.4248352050781,296.8126220703125,298.5166015625,293.1499938964844,293.1499938964844,283.1499938964844,15649.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787466764450073,1.0,0.0,0.0,2.634946823120117,2.6349587440490723,4.632730963294307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.90625,0.0,559.9921264648438,1895.4371337890625,0.0,817.2528076171875,0.6509489417076111,1.0,0.0,3.0,1.0,0.0
17907960,298.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8811320662498474,0.1954382210969925,0.0931043550372123,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8811320662498474,0.1637591123580932,0.0980433672666549,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8811320662498474,0.1834670752286911,0.0724144950509071,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8811320662498474,0.1557237207889557,0.0980433672666549,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.9717978835105896,0.1342678219079971,0.6098796129226685,285.9017333984375,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0185546875,285.9129638671875,1.0,0.2121701091527938,1.0,1.0,0.0,1.0,-1.173003315925598,1.1730021238327026,1.1957822607655544e-06,0.8870766758918762,1.0,1.0,0.0,15.658096313476562,65.0,26137.55859375,-0.0,122.5422821044922,1.0,283.1499938964844,285.44757080078125,296.79638671875,298.5678100585937,293.1499938964844,293.1499938964844,283.1499938964844,16579.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983079671859741,1.0,0.0,0.0,2.7121658325195312,2.712178468704224,4.908239930045966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.4873046875,0.0,610.6819458007812,1895.4371337890625,0.0,919.4221801757812,0.672491192817688,1.0,0.0,3.0,1.0,0.0
17908020,298.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9142484068870544,0.2024849504232406,0.1167725920677185,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9142484068870544,0.1683595478534698,0.1229671612381935,298.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9142484068870544,0.1885699033737182,0.0908231288194656,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9794491529464722,0.1563485562801361,0.1488273441791534,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.9225707054138184,0.1323320120573043,0.5972104072570801,286.016357421875,284.95001220703125,295.0287170410156,293.62176513671875,295.0247497558594,297.9612731933594,286.0328063964844,1.0,0.2333236932754516,1.0,1.0,0.0,1.0,-1.287275314331055,1.28727388381958,1.4035556432645535e-06,0.9787341952323914,1.0,1.0,0.0,18.844188690185547,65.0,28423.693359375,-0.0,163.5193328857422,1.0,283.1499938964844,285.51885986328125,296.777099609375,298.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18380.677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263880729675293,1.0,0.0,0.0,2.8556485176086426,2.8556625843048096,5.441302164399531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.43017578125,0.0,712.8215942382812,1895.4371337890625,0.0,1085.3692626953125,0.7044326663017273,1.0,0.0,3.0,1.0,0.0
17908080,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9176666736602784,0.2026904672384262,0.1193081736564636,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.9178312420845032,0.1684397608041763,0.1256958842277526,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.9176666736602784,0.1886992305517196,0.0927952453494072,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.9757940173149108,0.1562593877315521,0.1487414687871933,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.9182147979736328,0.1322926431894302,0.5968952775001526,286.02593994140625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9571228027344,286.0426940917969,1.0,0.2347931116819381,1.0,1.0,0.0,1.0,-1.2947421073913574,1.2947406768798828,1.4180598100210773e-06,0.9848935008049012,1.0,1.0,0.0,19.12845802307129,85.0,28571.61328125,-0.0,166.6162109375,1.0,283.1499938964844,285.525634765625,296.7772827148437,298.6771240234375,293.1499938964844,293.1499938964844,283.1499938964844,18465.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278903484344482,1.0,0.0,0.0,2.8622519969940186,2.862266063690185,5.466496304507018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.572265625,0.0,717.7781372070312,1895.4371337890625,0.0,1094.84130859375,0.7090160846710205,1.0,0.0,3.0,1.0,0.0
17908140,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.992275059223175,0.2028048038482666,0.1834971904754638,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9291636347770692,0.1669442802667617,0.1588973253965377,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9709619879722596,0.1881825029850006,0.1324616968631744,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.902170181274414,0.1546805500984192,0.1468981951475143,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8555924892425537,0.1322057694196701,0.5956799983978271,286.21337890625,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.85809326171875,286.230712890625,1.0,0.2641885876655578,1.0,1.0,0.0,1.0,-1.445710301399231,1.4457086324691772,1.7288548406213522e-06,1.1053929328918457,1.0,1.0,0.0,25.191984176635746,105.0,31460.265625,-0.0,236.78488159179688,1.0,283.1499938964844,285.6525573730469,296.80487060546875,298.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,20169.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547635793685913,1.0,0.0,0.0,2.9913721084594727,2.9913876056671143,5.970823622192256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.2919921875,0.0,819.3663940429688,1895.4371337890625,0.0,1273.6947021484375,0.7404784560203552,1.0,0.0,3.0,1.0,0.0
17908200,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.992275059223175,0.2028048038482666,0.1834971904754638,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.9291636347770692,0.1669442802667617,0.1588973253965377,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9709619879722596,0.1881825029850006,0.1324616968631744,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.902170181274414,0.1546805500984192,0.1468981951475143,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8555924892425537,0.1322057694196701,0.5956799983978271,286.21337890625,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.85809326171875,286.230712890625,1.0,0.2641885876655578,1.0,1.0,0.0,1.0,-1.445710301399231,1.4457086324691772,1.7288548406213522e-06,1.1053929328918457,1.0,1.0,0.0,25.191984176635746,105.0,31460.265625,-0.0,236.78488159179688,1.0,283.1499938964844,285.6525573730469,296.80487060546875,298.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,20169.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547635793685913,1.0,0.0,0.0,2.9913721084594727,2.9913876056671143,5.970823622192256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.2919921875,0.0,819.3663940429688,1895.4371337890625,0.0,1273.6947021484375,0.7404784560203552,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.8325660228729248,0.1996798515319824,0.1808332502841949,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.7849363684654236,0.1671391725540161,0.1591754704713821,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.8150547742843628,0.1866396963596344,0.1314023584127426,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.7659329175949097,0.1554992198944091,0.148059606552124,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.7282959818840027,0.1322710216045379,0.5994977355003357,286.25714111328125,284.95001220703125,295.2039489746094,293.7046813964844,295.2004699707031,297.7640075683594,286.25506591796875,1.0,0.2892059981822967,1.0,1.0,0.0,1.0,-1.4629740715026855,1.4629722833633425,1.7677538153293426e-06,1.1199017763137815,1.0,1.0,0.0,43.89810943603516,105.0,32233.52734375,-0.0,287.8505554199219,1.0,283.1499938964844,285.6444702148437,296.8265991210937,298.9774169921875,293.1499938964844,293.1499938964844,283.1499938964844,21552.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676456868648529,1.0,0.0,0.0,3.092257738113404,3.0922741889953613,6.380352601809136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.7705078125,0.0,905.0945434570312,1895.4371337890625,0.0,1430.140625,0.7621442079544067,1.0,0.0,3.0,1.0,0.0
17908320,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.8206597566604614,0.1998171806335449,0.1808369010686874,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.7730163931846619,0.1673050224781036,0.1593897491693496,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.8027394413948059,0.1867463439702987,0.1314610987901687,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.7547928094863892,0.1556952446699142,0.14832603931427,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7180601954460144,0.1322928071022033,0.6000840663909912,286.2542724609375,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7547912597656,286.25244140625,1.0,0.2927514016628265,1.0,1.0,0.0,1.0,-1.4643278121948242,1.464326024055481,1.7707486676954431e-06,1.1209622621536257,1.0,1.0,0.0,46.73715591430664,93.0,32293.048828125,-0.0,295.52374267578125,1.0,283.1499938964844,285.6401672363281,296.8255310058594,298.9828491210937,293.1499938964844,293.1499938964844,283.1499938964844,21700.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787484288215637,1.0,0.0,0.0,3.102839946746826,3.102856397628784,6.424096454793471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.130859375,0.0,914.4185180664062,1895.4371337890625,0.0,1447.2464599609375,0.7676774859428406,1.0,0.0,3.0,1.0,0.0
17908380,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7784947156906128,0.2028383612632751,0.1830324083566665,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7348073720932007,0.1691561639308929,0.1613628715276718,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7605266571044922,0.1887696534395218,0.1327842622995376,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.7189813852310181,0.1575578302145004,0.1504274159669876,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.6783109903335571,0.1326882541179657,0.6037794947624207,286.2319641113281,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70037841796875,286.2317810058594,1.0,0.3084079921245575,1.0,1.0,0.0,1.0,-1.477875828742981,1.4778740406036377,1.800987774913665e-06,1.131656527519226,1.0,1.0,0.0,59.79233551025391,81.0,32857.39453125,-0.0,334.45733642578125,1.0,283.1499938964844,285.603271484375,296.8153381347656,299.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,23118.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912797689437866,1.0,0.0,0.0,3.2026283740997314,3.202646017074585,6.843943651801965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.27392578125,0.0,1005.5107421875,1895.4371337890625,0.0,1542.625732421875,0.7920599579811096,1.0,0.0,3.0,1.0,0.0
17908440,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7784947156906128,0.2028383612632751,0.1830324083566665,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7348073720932007,0.1691561639308929,0.1613628715276718,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7605266571044922,0.1887696534395218,0.1327842622995376,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320556640625,0.7189813852310181,0.1575578302145004,0.1504274159669876,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.6783109903335571,0.1326882541179657,0.6037794947624207,286.2319641113281,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70037841796875,286.2317810058594,1.0,0.3084079921245575,1.0,1.0,0.0,1.0,-1.477875828742981,1.4778740406036377,1.800987774913665e-06,1.131656527519226,1.0,1.0,0.0,59.79233551025391,81.0,32857.39453125,-0.0,334.45733642578125,1.0,283.1499938964844,285.603271484375,296.8153381347656,299.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,23118.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912797689437866,1.0,0.0,0.0,3.2026283740997314,3.202646017074585,6.843943651801965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.27392578125,0.0,1005.5107421875,1895.4371337890625,0.0,1542.625732421875,0.7920599579811096,1.0,0.0,3.0,1.0,0.0
17908500,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.77238529920578,0.2051479816436767,0.1850564181804657,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.728750467300415,0.1703729778528213,0.1625614166259765,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7540535926818848,0.190311998128891,0.1338612288236618,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.712761640548706,0.1586710512638092,0.1515552997589111,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.6709426045417786,0.1330594420433044,0.6057820916175842,286.22637939453125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815185546875,286.22576904296875,1.0,0.3129202723503113,1.0,1.0,0.0,1.0,-1.4867955446243286,1.4867936372756958,1.821101363930211e-06,1.1387189626693726,1.0,1.0,0.0,63.11845779418945,81.0,33191.8671875,0.0,347.1366271972656,1.0,283.1499938964844,285.58746337890625,296.8175048828125,299.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,23905.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947305798530579,1.0,0.0,0.0,3.256652593612671,3.2566709518432617,7.076787937876361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.47998046875,0.0,1057.259033203125,1895.4371337890625,0.0,1569.4185791015625,0.8024836182594299,1.0,0.0,3.0,1.0,0.0
17908560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7715311646461487,0.2076651453971862,0.1872788220643997,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7270730137825012,0.1717044115066528,0.1638258546590805,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7524774074554443,0.1920111030340194,0.1350370049476623,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7109243869781494,0.1598615646362304,0.1527035534381866,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.6682119965553284,0.133528858423233,0.6079541444778442,286.2270202636719,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6656494140625,286.2276611328125,1.0,0.3156546056270599,1.0,1.0,0.0,1.0,-1.496378779411316,1.4963769912719729,1.842879214564164e-06,1.1463123559951782,1.0,1.0,0.0,64.77140045166016,69.0,33488.32421875,0.0,356.0257873535156,1.0,283.1499938964844,285.58172607421875,296.82623291015625,299.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,24430.046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973584294319153,1.0,0.0,0.0,3.29219937324524,3.292217969894409,7.232118832689594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.38623046875,0.0,1092.2587890625,1895.4371337890625,0.0,1589.968994140625,0.8139845728874207,1.0,0.0,3.0,1.0,0.0
17908620,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.776046097278595,0.2114621251821518,0.1906147897243499,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7295340895652771,0.1737337112426757,0.1656972616910934,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7555384635925293,0.1945885121822357,0.1367951184511184,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7134166955947876,0.1616568118333816,0.1543673276901245,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.6693910360336304,0.1343165338039398,0.6112698912620544,286.2264099121094,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6459655761719,286.2269897460937,1.0,0.3174174726009369,1.0,1.0,0.0,1.0,-1.5107176303863523,1.5107157230377195,1.8757789348455844e-06,1.157674789428711,1.0,1.0,0.0,65.0762710571289,69.0,33966.4921875,0.0,363.9400024414063,1.0,283.1499938964844,285.5677490234375,296.84735107421875,299.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,25423.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008208632469177,1.0,0.0,0.0,3.3584859371185303,3.3585054874420166,7.526280114689143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.29833984375,0.0,1159.572265625,1895.4371337890625,0.0,1617.2371826171875,0.827326774597168,1.0,0.0,3.0,1.0,0.0
17908680,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287902832031,0.7793696522712708,0.2129743546247482,0.1919317543506622,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7318094372749329,0.1745478361845016,0.1664314121007919,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.7581866979598999,0.1956159770488739,0.1374857425689697,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.7157261371612549,0.1623743176460266,0.1550132483243942,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.6712380647659302,0.1346509158611297,0.6125966906547546,286.22882080078125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390991210937,286.2299499511719,1.0,0.3175067603588104,1.0,1.0,0.0,1.0,-1.5163774490356443,1.5163755416870115,1.8888683825935004e-06,1.1621593236923218,1.0,1.0,0.0,64.62425994873047,57.0,34134.625,0.0,365.6199951171875,1.0,283.1499938964844,285.5663757324219,296.8568725585937,299.1157531738281,293.1499938964844,293.1499938964844,283.1499938964844,25696.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021165490150452,1.0,0.0,0.0,3.3764431476593018,3.376462936401367,7.606979011143267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.35595703125,0.0,1178.2720947265625,1895.4371337890625,0.0,1627.496337890625,0.8346163034439087,1.0,0.0,3.0,1.0,0.0
17908740,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.7984238266944885,0.2184732854366302,0.1966672390699386,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.7460260987281799,0.1775232106447219,0.1690493822097778,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.7745007276535034,0.1993375867605209,0.139943242073059,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7294890284538269,0.1649919301271438,0.1572978049516677,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.6841917634010315,0.1359375715255737,0.6174105405807495,286.23553466796875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175537109375,286.23681640625,1.0,0.3154014945030212,1.0,1.0,0.0,1.0,-1.536677360534668,1.5366754531860352,1.9362969396752305e-06,1.1782400608062744,1.0,1.0,0.0,60.7093505859375,45.0,34777.06640625,0.0,365.71240234375,1.0,283.1499938964844,285.5557861328125,296.89508056640625,299.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,26904.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069803476333618,1.0,0.0,0.0,3.454931259155273,3.454951763153076,7.964749784150627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.46240234375,0.0,1262.3668212890625,1895.4371337890625,0.0,1666.2701416015625,0.8538634181022644,1.0,0.0,3.0,1.0,0.0
17908800,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.7984238266944885,0.2184732854366302,0.1966672390699386,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.7460260987281799,0.1775232106447219,0.1690493822097778,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.7745007276535034,0.1993375867605209,0.139943242073059,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7294890284538269,0.1649919301271438,0.1572978049516677,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.6841917634010315,0.1359375715255737,0.6174105405807495,286.23553466796875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175537109375,286.23681640625,1.0,0.3154014945030212,1.0,1.0,0.0,1.0,-1.536677360534668,1.5366754531860352,1.9362969396752305e-06,1.1782400608062744,1.0,1.0,0.0,60.7093505859375,45.0,34777.06640625,0.0,365.71240234375,1.0,283.1499938964844,285.5557861328125,296.89508056640625,299.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,26904.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069803476333618,1.0,0.0,0.0,3.454931259155273,3.454951763153076,7.964749784150627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.46240234375,0.0,1262.3668212890625,1895.4371337890625,0.0,1666.2701416015625,0.8538634181022644,1.0,0.0,3.0,1.0,0.0
17908860,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.826504111289978,0.224037304520607,0.2013887614011764,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.7701693773269653,0.1805270165205001,0.1716169416904449,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.8012722134590149,0.2030545771121978,0.1423419713973999,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.751853346824646,0.1676352769136428,0.1595255136489868,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.7064135074615479,0.1372925043106079,0.622161865234375,286.244140625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5991516113281,286.2454833984375,1.0,0.3106363415718078,1.0,1.0,0.0,1.0,-1.5566867589950562,1.5566847324371338,1.983779156944365e-06,1.194080829620361,1.0,1.0,0.0,54.34074783325195,33.0,35407.0625,0.0,359.1011047363281,1.0,283.1499938964844,285.5473022460937,296.9334411621094,299.26812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28083.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120713591575623,1.0,0.0,0.0,3.529799461364746,3.529820919036865,8.313681405525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.2646484375,0.0,1346.224609375,1895.4371337890625,0.0,1707.288818359375,0.8722327947616577,1.0,0.0,3.0,1.0,0.0
17908920,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.826504111289978,0.224037304520607,0.2013887614011764,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.7701693773269653,0.1805270165205001,0.1716169416904449,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.8012722134590149,0.2030545771121978,0.1423419713973999,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.751853346824646,0.1676352769136428,0.1595255136489868,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.7064135074615479,0.1372925043106079,0.622161865234375,286.244140625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5991516113281,286.2454833984375,1.0,0.3106363415718078,1.0,1.0,0.0,1.0,-1.5566867589950562,1.5566847324371338,1.983779156944365e-06,1.194080829620361,1.0,1.0,0.0,54.34074783325195,33.0,35407.0625,0.0,359.1011047363281,1.0,283.1499938964844,285.5473022460937,296.9334411621094,299.26812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28083.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120713591575623,1.0,0.0,0.0,3.529799461364746,3.529820919036865,8.313681405525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.2646484375,0.0,1346.224609375,1895.4371337890625,0.0,1707.288818359375,0.8722327947616577,1.0,0.0,3.0,1.0,0.0
17908980,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8668245673179626,0.2296148985624313,0.2060701102018356,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.8079230785369873,0.1835054457187652,0.1741067618131637,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8385137915611267,0.206711933016777,0.1446592956781387,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7876986861228943,0.1702583879232406,0.1616789400577545,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.7371284365653992,0.1386599242687225,0.6267179846763611,286.253662109375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829467773437,286.2550354003906,1.0,0.303986132144928,1.0,1.0,0.0,1.0,-1.5761337280273438,1.5761317014694214,2.0306235910538817e-06,1.209465503692627,1.0,1.0,0.0,46.32867431640625,25.0,36021.26953125,0.0,347.5749206542969,1.0,283.1499938964844,285.54010009765625,296.96990966796875,299.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,29241.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171618342399597,1.0,0.0,0.0,3.601815700531006,3.6018381118774414,8.65637900915317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.080078125,0.0,1430.31591796875,1895.4371337890625,0.0,1748.733154296875,0.8899106383323669,1.0,0.0,3.0,1.0,0.0
17909040,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8668245673179626,0.2296148985624313,0.2060701102018356,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.8079230785369873,0.1835054457187652,0.1741067618131637,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.8385137915611267,0.206711933016777,0.1446592956781387,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.7876986861228943,0.1702583879232406,0.1616789400577545,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.7371284365653992,0.1386599242687225,0.6267179846763611,286.253662109375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5829467773437,286.2550354003906,1.0,0.303986132144928,1.0,1.0,0.0,1.0,-1.5761337280273438,1.5761317014694214,2.0306235910538817e-06,1.209465503692627,1.0,1.0,0.0,46.32867431640625,25.0,36021.26953125,0.0,347.5749206542969,1.0,283.1499938964844,285.54010009765625,296.96990966796875,299.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,29241.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171618342399597,1.0,0.0,0.0,3.601815700531006,3.6018381118774414,8.65637900915317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.080078125,0.0,1430.31591796875,1895.4371337890625,0.0,1748.733154296875,0.8899106383323669,1.0,0.0,3.0,1.0,0.0
17909100,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.8932675123214722,0.2323987931013107,0.2084095031023025,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.829791247844696,0.1849745064973831,0.1753358989953994,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.8617963790893555,0.2085079699754715,0.1457976251840591,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.8105158805847168,0.1715526580810547,0.1627423763275146,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.7562766075134277,0.1393366903066635,0.6289815902709961,286.2571716308594,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57550048828125,286.2578430175781,1.0,0.3007398247718811,1.0,1.0,0.0,1.0,-1.5857794284820557,1.5857772827148438,2.0541108369798167e-06,1.2170898914337158,1.0,1.0,0.0,42.32435607910156,25.0,36345.03125,0.0,341.6546325683594,1.0,283.1499938964844,285.5336608886719,296.9877014160156,299.3800048828125,293.1499938964844,293.1499938964844,283.1499938964844,29943.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196783423423767,1.0,0.0,0.0,3.644790172576904,3.644813060760498,8.864175242706551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.34619140625,0.0,1482.1260986328125,1895.4371337890625,0.0,1769.3756103515625,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
