time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641296386719,0.927004337310791,0.23517507314682,0.2107434868812561,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8557724356651306,0.1864243596792221,0.1765493005514145,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.8908054828643799,0.2102762460708618,0.1469180583953857,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.8355408310890198,0.1728299707174301,0.1637922078371048,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.7803757786750793,0.1400028318166732,0.6312114596366882,286.2641296386719,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56842041015625,286.2655334472656,1.0,0.2974745035171509,1.0,1.0,0.0,1.0,-1.5953211784362793,1.595319151878357,2.0775137272721622e-06,1.2246313095092771,1.0,1.0,0.0,38.36237335205078,25.0,36624.22265625,0.0,335.7161865234375,1.0,283.1499938964844,285.5341491699219,297.00457763671875,299.4143371582031,293.1499938964844,293.1499938964844,283.1499938964844,30378.322265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220937013626099,1.0,0.0,0.0,3.6711816787719727,3.6712048053741455,8.993009146252007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.14501953125,0.0,1514.5556640625,1895.4371337890625,0.0,1789.282470703125,0.9069459438323976,1.0,0.0,3.0,1.0,0.0
17909220,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9892446994781494,0.2406891882419586,0.2154702097177505,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756042480469,0.9104253649711608,0.189257726073265,0.1790106445550918,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.9533061981201172,0.2137218713760376,0.1491677016019821,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.886705219745636,0.1753241270780563,0.1659320145845413,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8271443843841553,0.1412902623414993,0.6359344720840454,286.2757568359375,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550231933594,286.2772521972656,1.0,0.2939432561397552,1.0,1.0,0.0,1.0,-1.614890694618225,1.6148885488510132,2.1260236735543003e-06,1.2400850057601929,1.0,1.0,0.0,32.77180480957031,28.0,37228.375,0.0,330.2586669921875,1.0,283.1499938964844,285.5295104980469,297.0380859375,299.4846496582031,293.1499938964844,293.1499938964844,283.1499938964844,31508.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268779277801514,1.0,0.0,0.0,3.738873481750488,3.7388975620269775,9.32770490180701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.43115234375,0.0,1599.8895263671875,1895.4371337890625,0.0,1828.97802734375,0.9235729575157166,1.0,0.0,3.0,1.0,0.0
17909280,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9892446994781494,0.2406891882419586,0.2154702097177505,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756042480469,0.9104253649711608,0.189257726073265,0.1790106445550918,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.9533061981201172,0.2137218713760376,0.1491677016019821,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.886705219745636,0.1753241270780563,0.1659320145845413,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.8271443843841553,0.1412902623414993,0.6359344720840454,286.2757568359375,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550231933594,286.2772521972656,1.0,0.2939432561397552,1.0,1.0,0.0,1.0,-1.614890694618225,1.6148885488510132,2.1260236735543003e-06,1.2400850057601929,1.0,1.0,0.0,32.77180480957031,28.0,37228.375,0.0,330.2586669921875,1.0,283.1499938964844,285.5295104980469,297.0380859375,299.4846496582031,293.1499938964844,293.1499938964844,283.1499938964844,31508.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268779277801514,1.0,0.0,0.0,3.738873481750488,3.7388975620269775,9.32770490180701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.43115234375,0.0,1599.8895263671875,1895.4371337890625,0.0,1828.97802734375,0.9235729575157166,1.0,0.0,3.0,1.0,0.0
17909340,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.988877534866333,0.2481147944927215,0.2039698958396911,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9343796372413636,0.1919347941875457,0.1815245449542999,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.9756154417991638,0.2169734239578247,0.1514317244291305,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9073543548583984,0.1776710450649261,0.1681322157382965,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.843227744102478,0.1424787491559982,0.6410946846008301,286.26824951171875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486145019531,286.2674865722656,1.0,0.2924879193305969,1.0,1.0,0.0,1.0,-1.6158711910247805,1.6158690452575684,2.128522510247421e-06,1.240902304649353,1.0,1.0,0.0,31.271787643432617,31.0,37518.55078125,0.0,326.58233642578125,1.0,283.1499938964844,285.50689697265625,297.0675048828125,299.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,32651.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731087863445282,1.0,0.0,0.0,3.806050300598145,3.80607533454895,9.665900506661274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.0498046875,0.0,1687.6849365234375,1895.4371337890625,0.0,1864.1929931640625,0.9400662183761596,1.0,0.0,3.0,1.0,0.0
17909400,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.988877534866333,0.2481147944927215,0.2039698958396911,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9343796372413636,0.1919347941875457,0.1815245449542999,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.9756154417991638,0.2169734239578247,0.1514317244291305,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9073543548583984,0.1776710450649261,0.1681322157382965,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.843227744102478,0.1424787491559982,0.6410946846008301,286.26824951171875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486145019531,286.2674865722656,1.0,0.2924879193305969,1.0,1.0,0.0,1.0,-1.6158711910247805,1.6158690452575684,2.128522510247421e-06,1.240902304649353,1.0,1.0,0.0,31.271787643432617,31.0,37518.55078125,0.0,326.58233642578125,1.0,283.1499938964844,285.50689697265625,297.0675048828125,299.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,32651.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731087863445282,1.0,0.0,0.0,3.806050300598145,3.80607533454895,9.665900506661274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.0498046875,0.0,1687.6849365234375,1895.4371337890625,0.0,1864.1929931640625,0.9400662183761596,1.0,0.0,3.0,1.0,0.0
17909460,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.986195981502533,0.2562303245067596,0.1976120769977569,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.9461910128593444,0.1940791457891464,0.1835554987192154,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.9853984713554382,0.219575896859169,0.1532548069953918,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.9184064865112304,0.1795434206724167,0.1699050217866897,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.8509618639945984,0.1434740573167801,0.6454451680183411,286.2593994140625,284.95001220703125,296.0924072265625,294.07421875,296.0893859863281,297.55133056640625,286.2593994140625,1.0,0.2925715148448944,1.0,1.0,0.0,1.0,-1.6199898719787598,1.619987726211548,2.138785930583253e-06,1.2441163063049316,1.0,1.0,0.0,30.779617309570312,31.0,37802.234375,0.0,327.3360595703125,1.0,283.1499938964844,285.48876953125,297.0884704589844,299.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,33655.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333424687385559,1.0,0.0,0.0,3.864155530929565,3.864181280136109,9.963282536773477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.82373046875,0.0,1766.16650390625,1895.4371337890625,0.0,1883.158447265625,0.9513959884643556,1.0,0.0,3.0,1.0,0.0
17909520,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.9858801364898682,0.2576787173748016,0.1969115585088729,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.947718858718872,0.1944511085748672,0.1839075088500976,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.9866275787353516,0.220027670264244,0.153570681810379,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.9198989868164062,0.1798677295446396,0.1702118813991546,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8519567251205444,0.143651470541954,0.6462273001670837,286.2598571777344,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5519104003906,286.2601013183594,1.0,0.2927196025848388,1.0,1.0,0.0,1.0,-1.6212728023529053,1.6212706565856934,2.141989853043924e-06,1.2451181411743164,1.0,1.0,0.0,30.74334526062012,49.0,37853.70703125,0.0,327.8770446777344,1.0,283.1499938964844,285.48785400390625,297.0924072265625,299.5838928222656,293.1499938964844,293.1499938964844,283.04998779296875,33769.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336678504943848,1.0,0.0,0.0,3.87064790725708,3.870673656463623,9.996790595323546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.04931640625,0.0,1775.083740234375,1895.4371337890625,0.0,1885.9014892578125,0.954940676689148,1.0,0.0,3.0,1.0,0.0
17909580,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9924129843711852,0.2646999955177307,0.2138454765081405,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.9314168691635132,0.1967960149049759,0.1862327009439468,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.973675549030304,0.2228704690933227,0.1556418687105178,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.9042518138885498,0.1819074749946594,0.172245368361473,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.838550865650177,0.144727349281311,0.6515411734580994,286.2118530273437,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462341308594,286.2152709960937,1.0,0.3006504774093628,1.0,1.0,0.0,1.0,-1.6556813716888428,1.6556792259216309,2.229110123153077e-06,1.2720340490341189,1.0,1.0,0.0,33.018306732177734,67.0,38956.93359375,0.0,351.9094543457031,1.0,283.0511779785156,285.42156982421875,297.138671875,299.69488525390625,293.1499938964844,293.1499938964844,282.75,34725.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405393719673157,1.0,0.0,0.0,3.92507576942444,3.925102472305298,1.027991174851195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.767578125,0.0,1851.024169921875,1895.4371337890625,0.0,1944.178466796875,0.9662199020385742,1.0,0.0,3.0,1.0,0.0
17909640,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9924129843711852,0.2646999955177307,0.2138454765081405,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.9314168691635132,0.1967960149049759,0.1862327009439468,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.973675549030304,0.2228704690933227,0.1556418687105178,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.9042518138885498,0.1819074749946594,0.172245368361473,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.838550865650177,0.144727349281311,0.6515411734580994,286.2118530273437,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462341308594,286.2152709960937,1.0,0.3006504774093628,1.0,1.0,0.0,1.0,-1.6556813716888428,1.6556792259216309,2.229110123153077e-06,1.2720340490341189,1.0,1.0,0.0,33.018306732177734,67.0,38956.93359375,0.0,351.9094543457031,1.0,283.0511779785156,285.42156982421875,297.138671875,299.69488525390625,293.1499938964844,293.1499938964844,282.75,34725.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405393719673157,1.0,0.0,0.0,3.92507576942444,3.925102472305298,1.027991174851195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.767578125,0.0,1851.024169921875,1895.4371337890625,0.0,1944.178466796875,0.9662199020385742,1.0,0.0,3.0,1.0,0.0
17909700,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.9967532157897948,0.2656856775283813,0.230466216802597,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.9130663871765136,0.1978425681591034,0.1873525530099868,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.9570949673652648,0.2241401076316833,0.156634971499443,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8882918953895569,0.1828118115663528,0.1732262074947357,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.8246096968650818,0.1451126188039779,0.6539419293403625,286.1009521484375,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5326538085937,286.0841979980469,1.0,0.3070138096809387,1.0,1.0,0.0,1.0,-1.6822304725646973,1.6822282075881958,2.297982518939534e-06,1.292933225631714,1.0,1.0,0.0,35.32826232910156,67.0,40418.80078125,0.0,372.6795043945313,1.0,282.7922058105469,285.2580871582031,297.2034606933594,299.9150085449219,293.1499938964844,293.1499938964844,282.75,35014.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510563731193542,1.0,0.0,0.0,3.941380023956299,3.941406726837158,1.0365490652475271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.37451171875,0.0,1874.1866455078125,1895.4371337890625,0.0,2034.5970458984373,0.9700995087623596,1.0,0.0,3.0,1.0,0.0
17909760,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9766528606414796,0.2652381956577301,0.2391040325164795,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.8802108764648438,0.1987080127000808,0.1884016841650009,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9197293519973756,0.2251985669136047,0.1575507223606109,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.8573446869850159,0.1835480332374572,0.1741485297679901,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.7959461212158203,0.1452796906232834,0.6558952927589417,286.0589294433594,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5115051269531,286.0599060058594,1.0,0.3143191039562225,1.0,1.0,0.0,1.0,-1.7006738185882568,1.7006714344024658,2.3471409349440364e-06,1.3078941106796265,1.0,1.0,0.0,39.74034118652344,70.0,40895.85546875,0.0,395.0722961425781,1.0,282.7547607421875,285.2279052734375,297.20513916015625,299.9056701660156,293.1499938964844,293.1499938964844,282.45001220703125,35237.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572742700576782,1.0,0.0,0.0,3.953929901123047,3.953956842422485,1.0431606369820656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.73583984375,0.0,1892.1468505859373,1895.4371337890625,0.0,2088.7080078125,0.9730850458145142,1.0,0.0,3.0,1.0,0.0
17909820,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.9249101877212524,0.2664468884468078,0.2398182600736618,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.8388075828552246,0.1997653543949127,0.1898233443498611,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.873589038848877,0.226518765091896,0.1588002294301986,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.8183625936508179,0.1844183355569839,0.1753855794668197,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7561823725700378,0.1451994478702545,0.6575294137001038,285.86297607421875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4848937988281,285.8573913574219,1.0,0.3226593434810638,1.0,1.0,0.0,1.0,-1.7059544324874878,1.7059520483016968,2.361071892664768e-06,1.311964988708496,1.0,1.0,0.0,47.14962387084961,70.0,42052.46875,0.0,420.089111328125,1.0,282.46221923828125,284.9998474121094,297.2359619140625,300.0436096191406,293.1499938964844,293.1499938964844,282.45001220703125,35496.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712233662605286,1.0,0.0,0.0,3.968402624130249,3.968429565429688,1.0508111927265418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.47412109375,0.0,1913.000732421875,1895.4371337890625,0.0,2211.70947265625,0.9765278100967408,1.0,0.0,3.0,1.0,0.0
17909880,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.9156250357627868,0.2669663429260254,0.240243524312973,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.8319118022918701,0.1999861001968383,0.1901036947965622,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8659076690673828,0.2268010377883911,0.159048780798912,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8114485740661621,0.1845943480730056,0.1756237149238586,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.7494350075721741,0.1451407521963119,0.6576073169708252,285.8526916503906,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4794616699219,285.85125732421875,1.0,0.3245308697223663,1.0,1.0,0.0,1.0,-1.7074793577194214,1.7074769735336304,2.365131877013482e-06,1.3131628036499023,1.0,1.0,0.0,48.75848388671875,73.0,42110.64453125,0.0,425.648681640625,1.0,282.4563903808594,284.9929504394531,297.223876953125,300.0187072753906,293.1499938964844,293.1499938964844,282.1499938964844,35545.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721434831619263,1.0,0.0,0.0,3.971165657043457,3.9711928367614746,1.0522750244490453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.1015625,0.0,1916.99951171875,1895.4371337890625,0.0,2219.896484375,0.977185070514679,1.0,0.0,3.0,1.0,0.0
17909940,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8845576047897339,0.2697852551937103,0.2429153174161911,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.805034339427948,0.2008355408906936,0.1912766844034195,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8376879692077637,0.2279226630926132,0.1601113080978393,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.7832898497581482,0.1852306127548217,0.1765924543142318,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7241986989974976,0.144654169678688,0.6570915579795837,285.6430358886719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.454345703125,285.6415405273437,1.0,0.3327853679656982,1.0,1.0,0.0,1.0,-1.713917255401611,1.7139148712158203,2.382324282734772e-06,1.3182237148284912,1.0,1.0,0.0,55.98506164550781,61.0,43293.4453125,0.0,450.4938354492188,1.0,282.1572570800781,284.75860595703125,297.2315368652344,300.0992126464844,293.1499938964844,293.1499938964844,281.8500061035156,35729.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827675938606262,1.0,0.0,0.0,3.9814298152923584,3.981456995010376,1.0577216471574502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.57666015625,0.0,1931.90234375,1895.4371337890625,0.0,2315.024169921875,0.979626476764679,1.0,0.0,3.0,1.0,0.0
17910000,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8845576047897339,0.2697852551937103,0.2429153174161911,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.805034339427948,0.2008355408906936,0.1912766844034195,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8376879692077637,0.2279226630926132,0.1601113080978393,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.7832898497581482,0.1852306127548217,0.1765924543142318,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7241986989974976,0.144654169678688,0.6570915579795837,285.6430358886719,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.454345703125,285.6415405273437,1.0,0.3327853679656982,1.0,1.0,0.0,1.0,-1.713917255401611,1.7139148712158203,2.382324282734772e-06,1.3182237148284912,1.0,1.0,0.0,55.98506164550781,61.0,43293.4453125,0.0,450.4938354492188,1.0,282.1572570800781,284.75860595703125,297.2315368652344,300.0992126464844,293.1499938964844,293.1499938964844,281.8500061035156,35729.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827675938606262,1.0,0.0,0.0,3.9814298152923584,3.981456995010376,1.0577216471574502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.57666015625,0.0,1931.90234375,1895.4371337890625,0.0,2315.024169921875,0.979626476764679,1.0,0.0,3.0,1.0,0.0
17910060,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8813552260398865,0.2726992666721344,0.2455706745386123,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.8000677824020386,0.2014010101556778,0.1919333338737487,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8331479430198669,0.2287325412034988,0.1607710123062133,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.7782623767852783,0.1855950802564621,0.1770559251308441,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7184194326400757,0.143951877951622,0.6544542908668518,285.4284362792969,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43133544921875,285.4264831542969,1.0,0.3342073559761047,1.0,1.0,0.0,1.0,-1.7160788774490356,1.7160764932632446,2.388116399743012e-06,1.3199247121810913,1.0,1.0,0.0,57.61983108520508,49.0,44380.48046875,0.0,456.5636901855469,1.0,281.85723876953125,284.52001953125,297.2452697753906,300.17938232421875,293.1499938964844,293.1499938964844,281.54998779296875,35839.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912723422050476,1.0,0.0,0.0,3.9875316619873047,3.987559080123901,1.0609662695060251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.208984375,0.0,1940.7984619140625,1895.4371337890625,0.0,2391.91357421875,0.9810777902603148,1.0,0.0,3.0,1.0,0.0
17910120,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8813552260398865,0.2726992666721344,0.2455706745386123,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.8000677824020386,0.2014010101556778,0.1919333338737487,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8331479430198669,0.2287325412034988,0.1607710123062133,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.7782623767852783,0.1855950802564621,0.1770559251308441,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7184194326400757,0.143951877951622,0.6544542908668518,285.4284362792969,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43133544921875,285.4264831542969,1.0,0.3342073559761047,1.0,1.0,0.0,1.0,-1.7160788774490356,1.7160764932632446,2.388116399743012e-06,1.3199247121810913,1.0,1.0,0.0,57.61983108520508,49.0,44380.48046875,0.0,456.5636901855469,1.0,281.85723876953125,284.52001953125,297.2452697753906,300.17938232421875,293.1499938964844,293.1499938964844,281.54998779296875,35839.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912723422050476,1.0,0.0,0.0,3.9875316619873047,3.987559080123901,1.0609662695060251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.208984375,0.0,1940.7984619140625,1895.4371337890625,0.0,2391.91357421875,0.9810777902603148,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8952818512916565,0.2756142020225525,0.2480949461460113,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8101822733879089,0.2017711102962494,0.1922243684530258,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8431118726730347,0.2293187379837036,0.1611417382955551,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.7879482507705688,0.1857818365097046,0.1771699488162994,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7250363230705261,0.1431101858615875,0.6503403186798096,285.2087707519531,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102783203125,285.2065124511719,1.0,0.3311432003974914,1.0,1.0,0.0,1.0,-1.7151033878326416,1.7151010036468506,2.385473862887011e-06,1.3191348314285278,1.0,1.0,0.0,55.0081901550293,37.0,45381.19140625,0.0,448.35064697265625,1.0,281.5572204589844,284.2776794433594,297.26104736328125,300.2572021484375,293.1499938964844,293.1499938964844,281.25,35904.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986770868301392,1.0,0.0,0.0,3.991157054901123,3.99118447303772,1.062896330950025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8046875,0.0,1946.0970458984373,1895.4371337890625,0.0,2459.3359375,0.9819400310516356,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.8952818512916565,0.2756142020225525,0.2480949461460113,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8101822733879089,0.2017711102962494,0.1922243684530258,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8431118726730347,0.2293187379837036,0.1611417382955551,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.7879482507705688,0.1857818365097046,0.1771699488162994,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7250363230705261,0.1431101858615875,0.6503403186798096,285.2087707519531,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102783203125,285.2065124511719,1.0,0.3311432003974914,1.0,1.0,0.0,1.0,-1.7151033878326416,1.7151010036468506,2.385473862887011e-06,1.3191348314285278,1.0,1.0,0.0,55.0081901550293,37.0,45381.19140625,0.0,448.35064697265625,1.0,281.5572204589844,284.2776794433594,297.26104736328125,300.2572021484375,293.1499938964844,293.1499938964844,281.25,35904.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986770868301392,1.0,0.0,0.0,3.991157054901123,3.99118447303772,1.062896330950025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8046875,0.0,1946.0970458984373,1895.4371337890625,0.0,2459.3359375,0.9819400310516356,1.0,0.0,3.0,1.0,0.0
17910300,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9079700708389282,0.277058333158493,0.2493196874856948,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8195302486419678,0.2019135653972625,0.1922833174467086,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8529719114303589,0.2295623123645782,0.1612597107887268,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7975742816925049,0.1858363449573516,0.1771441549062729,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7321909666061401,0.1426624804735183,0.6479371786117554,285.0561218261719,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.400634765625,285.0346984863281,1.0,0.3283609449863434,1.0,1.0,0.0,1.0,-1.7138702869415283,1.7138679027557373,2.382147840762628e-06,1.3181458711624146,1.0,1.0,0.0,52.570533752441406,37.0,46297.19921875,0.0,440.5022888183594,1.0,281.2920837402344,284.0818176269531,297.29400634765625,300.4050598144531,293.1499938964844,293.1499938964844,281.25,35926.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044815063476562,1.0,0.0,0.0,3.99237322807312,3.992400884628296,1.0635442322382005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.7294921875,0.0,1947.8765869140625,1895.4371337890625,0.0,2512.46923828125,0.9822292923927308,1.0,0.0,3.0,1.0,0.0
17910360,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9259312152862548,0.2784036993980407,0.2504295706748962,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8315684199333191,0.2019859254360199,0.1922544091939926,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8663332462310791,0.2297186553478241,0.1612992882728576,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8102364540100098,0.1858260035514831,0.1770358383655548,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.741977870464325,0.1421649158000946,0.6452198028564453,284.9808044433594,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.390625,284.978515625,1.0,0.3248985111713409,1.0,1.0,0.0,1.0,-1.7118239402770996,1.7118215560913086,2.3766563117533224e-06,1.3165220022201538,1.0,1.0,0.0,49.59033584594727,25.0,46316.9765625,0.0,430.606201171875,1.0,281.25396728515625,284.0280456542969,297.2788391113281,300.33477783203125,293.1499938964844,293.1499938964844,280.95001220703125,35943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055105209350586,1.0,0.0,0.0,3.993307590484619,3.993335008621216,1.0640420669005834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.470703125,0.0,1949.244384765625,1895.4371337890625,0.0,2521.912353515625,0.9824514985084534,1.0,0.0,3.0,1.0,0.0
17910420,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9759063124656676,0.2811437249183655,0.252569168806076,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8690058588981628,0.2021152079105377,0.1920836269855499,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9080674052238464,0.2300163805484771,0.1612869203090667,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8456055521965027,0.1857914626598358,0.1767110377550125,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.773742139339447,0.1411679685115814,0.6393598914146423,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37274169921875,284.8480834960937,1.0,0.3163919746875763,1.0,1.0,0.0,1.0,-1.7067474126815796,1.7067450284957886,2.363048679399072e-06,1.3124794960021973,0.8566126823425293,0.8566126823425293,0.0,42.314002990722656,25.0,46572.125,0.0,406.4967041015625,1.0,280.9555969238281,283.9022827148437,297.28192138671875,300.3578186035156,293.1499938964844,293.1499938964844,281.25,42921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102417588233948,1.0,0.0,0.0,3.7658438682556152,3.765870094299317,9.462761454415158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.30908203125,0.0,1719.337890625,1895.4371337890625,0.0,2565.419677734375,0.9359984993934632,1.0,0.0,3.0,1.0,0.0
17910480,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9759063124656676,0.2811437249183655,0.252569168806076,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8690058588981628,0.2021152079105377,0.1920836269855499,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9080674052238464,0.2300163805484771,0.1612869203090667,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8456055521965027,0.1857914626598358,0.1767110377550125,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.773742139339447,0.1411679685115814,0.6393598914146423,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37274169921875,284.8480834960937,1.0,0.3163919746875763,1.0,1.0,0.0,1.0,-1.7067474126815796,1.7067450284957886,2.363048679399072e-06,1.3124794960021973,0.8566126823425293,0.8566126823425293,0.0,42.314002990722656,25.0,46572.125,0.0,406.4967041015625,1.0,280.9555969238281,283.9022827148437,297.28192138671875,300.3578186035156,293.1499938964844,293.1499938964844,281.25,42921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102417588233948,1.0,0.0,0.0,3.7658438682556152,3.765870094299317,9.462761454415158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.30908203125,0.0,1719.337890625,1895.4371337890625,0.0,2565.419677734375,0.9359984993934632,1.0,0.0,3.0,1.0,0.0
17910540,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2862962782382965,0.2557873725891113,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921850919723511,0.2031317800283432,0.1926823556423187,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.935826301574707,0.2314190715551376,0.1619604080915451,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8670200705528259,0.1865814477205276,0.1771126389503479,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.792424201965332,0.1408766359090805,0.6365366578102112,285.0464782714844,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37115478515625,285.0420837402344,1.0,0.3101211488246918,1.0,1.0,0.0,1.0,-1.6860332489013672,1.6860308647155762,2.311626758455532e-06,1.2989413738250732,1.0,1.0,0.0,38.82243728637695,25.0,45824.60546875,0.0,390.0687255859375,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.19775390625,293.1499938964844,293.1499938964844,280.95001220703125,33659.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795438826084137,1.0,0.0,0.0,3.863955020904541,3.863980770111084,9.962249123418587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.0888671875,0.0,1765.9439697265625,1895.4371337890625,0.0,2429.798828125,0.9516714215278624,1.0,0.0,3.0,1.0,0.0
17910600,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2862962782382965,0.2557873725891113,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921850919723511,0.2031317800283432,0.1926823556423187,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.935826301574707,0.2314190715551376,0.1619604080915451,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8670200705528259,0.1865814477205276,0.1771126389503479,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.792424201965332,0.1408766359090805,0.6365366578102112,285.0464782714844,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37115478515625,285.0420837402344,1.0,0.3101211488246918,1.0,1.0,0.0,1.0,-1.6860332489013672,1.6860308647155762,2.311626758455532e-06,1.2989413738250732,1.0,1.0,0.0,38.82243728637695,25.0,45824.60546875,0.0,390.0687255859375,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.19775390625,293.1499938964844,293.1499938964844,280.95001220703125,33659.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795438826084137,1.0,0.0,0.0,3.863955020904541,3.863980770111084,9.962249123418587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.0888671875,0.0,1765.9439697265625,1895.4371337890625,0.0,2429.798828125,0.9516714215278624,1.0,0.0,3.0,1.0,0.0
17910660,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968022704124452,0.2946584522724151,0.2307088673114776,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9239681363105774,0.2038644403219223,0.1933922916650772,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692389965057372,0.2323448956012725,0.1626633107662201,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957127928733826,0.1871223598718643,0.1776279062032699,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.816776692867279,0.1405783146619796,0.6348603367805481,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841552734375,284.8590087890625,1.0,0.305419385433197,1.0,1.0,0.0,1.0,-1.679430365562439,1.679427981376648,2.2908807295607403e-06,1.2909140586853027,0.8597825169563293,0.8597825169563293,0.0,35.3018684387207,43.0,46040.84765625,0.0,371.071533203125,1.0,280.9564514160156,283.90802001953125,297.3121643066406,300.3506774902344,293.1499938964844,293.1499938964844,281.25,41015.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030371069908142,1.0,0.0,0.0,3.720593452453613,3.720619201660156,9.236719051841646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.072265625,0.0,1651.387939453125,1895.4371337890625,0.0,2499.22509765625,0.924051821231842,1.0,0.0,3.0,1.0,0.0
17910720,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968022704124452,0.2946584522724151,0.2307088673114776,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9239681363105774,0.2038644403219223,0.1933922916650772,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692389965057372,0.2323448956012725,0.1626633107662201,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957127928733826,0.1871223598718643,0.1776279062032699,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.816776692867279,0.1405783146619796,0.6348603367805481,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841552734375,284.8590087890625,1.0,0.305419385433197,1.0,1.0,0.0,1.0,-1.679430365562439,1.679427981376648,2.2908807295607403e-06,1.2909140586853027,0.8597825169563293,0.8597825169563293,0.0,35.3018684387207,43.0,46040.84765625,0.0,371.071533203125,1.0,280.9564514160156,283.90802001953125,297.3121643066406,300.3506774902344,293.1499938964844,293.1499938964844,281.25,41015.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030371069908142,1.0,0.0,0.0,3.720593452453613,3.720619201660156,9.236719051841646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.072265625,0.0,1651.387939453125,1895.4371337890625,0.0,2499.22509765625,0.924051821231842,1.0,0.0,3.0,1.0,0.0
17910780,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980143904685974,0.3031051158905029,0.2375083118677139,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.917188823223114,0.2050682157278061,0.1943582892417907,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9632686972618104,0.2338761836290359,0.1635683476924896,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8896721601486206,0.1880999356508255,0.1783945113420486,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105170130729675,0.1407442539930343,0.6349331140518188,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4014892578125,285.0624694824219,1.0,0.308815598487854,1.0,1.0,0.0,1.0,-1.6908217668533323,1.6908193826675415,2.320384737686254e-06,1.2995612621307373,1.0,1.0,0.0,36.330787658691406,61.0,45787.87109375,0.0,380.26220703125,1.0,281.2433166503906,284.1015319824219,297.26910400390625,300.2060241699219,293.1499938964844,293.1499938964844,280.95001220703125,33028.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905387878417969,1.0,0.0,0.0,3.828752040863037,3.828777313232422,9.78155185293872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.982421875,0.0,1717.958251953125,1895.4371337890625,0.0,2385.25732421875,0.9432494640350342,1.0,0.0,3.0,1.0,0.0
17910840,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980143904685974,0.3031051158905029,0.2375083118677139,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.917188823223114,0.2050682157278061,0.1943582892417907,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9632686972618104,0.2338761836290359,0.1635683476924896,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8896721601486206,0.1880999356508255,0.1783945113420486,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105170130729675,0.1407442539930343,0.6349331140518188,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4014892578125,285.0624694824219,1.0,0.308815598487854,1.0,1.0,0.0,1.0,-1.6908217668533323,1.6908193826675415,2.320384737686254e-06,1.2995612621307373,1.0,1.0,0.0,36.330787658691406,61.0,45787.87109375,0.0,380.26220703125,1.0,281.2433166503906,284.1015319824219,297.26910400390625,300.2060241699219,293.1499938964844,293.1499938964844,280.95001220703125,33028.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905387878417969,1.0,0.0,0.0,3.828752040863037,3.828777313232422,9.78155185293872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.982421875,0.0,1717.958251953125,1895.4371337890625,0.0,2385.25732421875,0.9432494640350342,1.0,0.0,3.0,1.0,0.0
17910900,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.3051783740520477,0.2484393417835235,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9050050377845764,0.2056165635585785,0.1950249224901199,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.951105296611786,0.2345368862152099,0.1641672849655151,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8786953687667847,0.1885436773300171,0.1789540201425552,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8001121878623962,0.1407948285341262,0.6357706189155579,284.9317321777344,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.39990234375,284.91326904296875,1.0,0.3131162524223327,1.0,1.0,0.0,1.0,-1.707137107849121,1.70713472366333,2.3635552679479588e-06,1.3123557567596436,0.949129045009613,0.949129045009613,0.0,38.07372283935547,61.0,46997.90625,0.0,394.4021911621094,1.0,280.9931030273437,283.9237976074219,297.35028076171875,300.4587097167969,293.1499938964844,293.1499938964844,280.95001220703125,34679.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985147833824158,1.0,0.0,0.0,3.852837562561035,3.852863311767578,9.905004390020622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.3154296875,0.0,1760.3345947265625,1895.4371337890625,0.0,2457.85400390625,0.9488375186920166,1.0,0.0,3.0,1.0,0.0
17910960,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.3053462207317352,0.2638202607631683,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8881199359893799,0.2059694975614547,0.1955146193504333,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9315341711044312,0.2349470853805542,0.1645815670490265,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8626095056533813,0.188806802034378,0.1793541312217712,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7846100926399231,0.1406467109918594,0.6359028220176697,284.9068908691406,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3877868652344,284.913818359375,1.0,0.318858802318573,1.0,1.0,0.0,1.0,-1.7273244857788086,1.727321982383728,2.417695895928773e-06,1.3282214403152466,0.9176766276359558,0.9176766276359558,0.0,40.74017333984375,64.0,47286.0625,0.0,413.74700927734375,1.0,280.9560852050781,283.9275207519531,297.354736328125,300.44195556640625,293.1499938964844,293.1499938964844,280.6499938964844,37435.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029721975326538,1.0,0.0,0.0,3.797470569610596,3.797496318817138,9.62237209023442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.57763671875,0.0,1714.687255859375,1895.4371337890625,0.0,2498.630615234375,0.9391399025917052,1.0,0.0,3.0,1.0,0.0
17911020,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9797815680503844,0.3040545880794525,0.2740082442760467,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8555590510368347,0.2064192444086074,0.1962175667285919,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8940790295600891,0.2354823648929596,0.1651656031608581,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8322848677635193,0.189105749130249,0.1799118518829345,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.754611611366272,0.140079528093338,0.6348803639411926,284.8401794433594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3565979003906,284.85455322265625,1.0,0.3262860476970672,1.0,1.0,0.0,1.0,-1.7410390377044678,1.7410365343093872,2.4553839921281906e-06,1.3393770456314087,0.8160943984985352,0.8160943984985352,0.0,46.37447738647461,64.0,47805.01953125,0.0,438.3372497558594,1.0,280.6613464355469,283.86492919921875,297.3660583496094,300.52789306640625,293.1499938964844,293.1499938964844,280.6499938964844,43909.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139109015464783,1.0,0.0,0.0,3.552389144897461,3.5524137020111084,8.420432209277351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.71875,0.0,1484.8587646484375,1895.4371337890625,0.0,2599.25439453125,0.8896681070327759,1.0,0.0,3.0,1.0,0.0
