time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9739392995834352,0.3041869401931762,0.2739767730236053,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8503206372261047,0.2064867168664932,0.1963080763816833,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8882859945297241,0.2355675399303436,0.1652401983737945,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.827384352684021,0.1891514062881469,0.1799832284450531,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7498274445533752,0.1399946361780166,0.6346663236618042,284.8637390136719,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3537902832031,284.876220703125,1.0,0.3271224796772003,1.0,1.0,0.0,1.0,-1.7396299839019775,1.7396275997161863,2.451536602166016e-06,1.3382635116577148,0.8239707350730896,0.8239707350730896,0.0,47.37000274658203,67.0,47780.796875,0.0,440.7967224121094,1.0,280.6573791503906,283.8855895996094,297.3558654785156,300.5052185058594,293.1499938964844,293.1499938964844,280.95001220703125,42969.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138366341590881,1.0,0.0,0.0,3.529329299926758,3.529353380203247,8.311466217492125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.3916015625,0.0,1453.435791015625,1895.4371337890625,0.0,2598.56884765625,0.8848475217819214,1.0,0.0,3.0,1.0,0.0
17911140,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450889825820924,0.3074986636638641,0.2763002812862396,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266990184783936,0.2075457274913787,0.1973716169595718,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619244694709778,0.2368841022253036,0.1661804169416427,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037607669830322,0.1899957358837127,0.18085478246212,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276212573051453,0.139697328209877,0.6337571740150452,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347412109375,285.0350952148437,1.0,0.3338254988193512,1.0,1.0,0.0,1.0,-1.7457053661346436,1.7457029819488523,2.4679413854755694e-06,1.3428990840911863,0.9677336812019348,0.9677336812019348,0.0,53.13733673095703,70.0,47609.8203125,0.0,461.3522338867188,1.0,280.9418029785156,284.0259704589844,297.2970275878906,300.3547668457031,293.1499938964844,293.1499938964844,280.6499938964844,32446.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803794264793396,1.0,0.0,0.0,3.692371845245361,3.692395687103272,9.09712468910584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.15380859375,0.0,1553.9227294921875,1895.4371337890625,0.0,2506.165771484375,0.912133514881134,1.0,0.0,3.0,1.0,0.0
17911200,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450889825820924,0.3074986636638641,0.2763002812862396,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266990184783936,0.2075457274913787,0.1973716169595718,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619244694709778,0.2368841022253036,0.1661804169416427,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037607669830322,0.1899957358837127,0.18085478246212,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276212573051453,0.139697328209877,0.6337571740150452,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347412109375,285.0350952148437,1.0,0.3338254988193512,1.0,1.0,0.0,1.0,-1.7457053661346436,1.7457029819488523,2.4679413854755694e-06,1.3428990840911863,0.9677336812019348,0.9677336812019348,0.0,53.13733673095703,70.0,47609.8203125,0.0,461.3522338867188,1.0,280.9418029785156,284.0259704589844,297.2970275878906,300.3547668457031,293.1499938964844,293.1499938964844,280.6499938964844,32446.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803794264793396,1.0,0.0,0.0,3.692371845245361,3.692395687103272,9.09712468910584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.15380859375,0.0,1553.9227294921875,1895.4371337890625,0.0,2506.165771484375,0.912133514881134,1.0,0.0,3.0,1.0,0.0
17911260,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9322323203086852,0.3094365298748016,0.2783531844615936,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8164721131324768,0.2079695016145706,0.1980329006910324,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8508025407791138,0.2373624145984649,0.1667438149452209,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7927814722061157,0.1903122663497924,0.181402325630188,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7177854180335999,0.1394234448671341,0.633502721786499,284.8686828613281,284.95001220703125,297.3434143066406,294.3238525390625,297.3407897949219,297.3434143066406,284.8603515625,1.0,0.3374364078044891,1.0,1.0,0.0,1.0,-1.749995231628418,1.7499927282333374,2.4797157038847217e-06,1.3462908267974854,0.8590094447135925,0.8590094447135925,0.0,56.17047882080078,70.0,48360.3046875,0.0,473.0205993652344,1.0,280.6810913085937,283.8357238769531,297.36822509765625,300.5736999511719,293.1499938964844,293.1499938964844,280.6499938964844,37557.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812679648399353,1.0,0.0,0.0,3.6673929691314697,3.667417526245117,8.974457728072593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.33837890625,0.0,1564.3179931640625,1895.4371337890625,0.0,2587.8916015625,0.9078960418701172,1.0,0.0,3.0,1.0,0.0
17911320,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9239302277565002,0.3105961680412292,0.2794561982154846,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.809745728969574,0.208131343126297,0.1982908695936203,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8438248038291931,0.2375359237194061,0.1669437140226364,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7857887148857117,0.190412238240242,0.1816003322601318,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7112090587615967,0.1391612142324447,0.632797360420227,284.8819274902344,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.339599609375,284.8907165527344,1.0,0.3395977318286896,1.0,1.0,0.0,1.0,-1.7512612342834473,1.7512587308883667,2.4831922473822488e-06,1.347287893295288,0.8462995886802673,0.8462995886802673,0.0,58.16546630859375,58.0,48149.51171875,0.0,479.7537231445313,1.0,280.65728759765625,283.8759155273437,297.35455322265625,300.5175476074219,293.1499938964844,293.1499938964844,280.95001220703125,40016.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143517374992371,1.0,0.0,0.0,3.5678787231445312,3.5679025650024414,8.494023404637119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.18701171875,0.0,1473.084228515625,1895.4371337890625,0.0,2603.32470703125,0.8899978995323181,1.0,0.0,3.0,1.0,0.0
17911380,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930060088634491,0.3148070871829986,0.2828813195228576,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8120007514953613,0.2090968042612075,0.1990275830030441,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846160888671875,0.2387010157108307,0.1675945967435836,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.787911593914032,0.1911790370941162,0.1821610033512115,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116863131523132,0.1389152854681015,0.631024181842804,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.0469055175781,1.0,0.3394045829772949,1.0,1.0,0.0,1.0,-1.755581974983215,1.7555794715881348,2.4950047645688755e-06,1.3506327867507937,0.9949036836624146,0.9949036836624146,0.0,57.90179061889648,46.0,47920.94921875,0.0,481.66937255859375,1.0,280.9427490234375,284.0151672363281,297.30157470703125,300.37908935546875,293.1499938964844,293.1499938964844,280.6499938964844,31826.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055010437965393,1.0,0.0,0.0,3.7328457832336426,3.732869863510132,9.297654059992056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.29345703125,0.0,1595.3741455078125,1895.4371337890625,0.0,2521.825439453125,0.920875608921051,1.0,0.0,3.0,1.0,0.0
17911440,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.930060088634491,0.3148070871829986,0.2828813195228576,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8120007514953613,0.2090968042612075,0.1990275830030441,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846160888671875,0.2387010157108307,0.1675945967435836,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.787911593914032,0.1911790370941162,0.1821610033512115,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116863131523132,0.1389152854681015,0.631024181842804,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.0469055175781,1.0,0.3394045829772949,1.0,1.0,0.0,1.0,-1.755581974983215,1.7555794715881348,2.4950047645688755e-06,1.3506327867507937,0.9949036836624146,0.9949036836624146,0.0,57.90179061889648,46.0,47920.94921875,0.0,481.66937255859375,1.0,280.9427490234375,284.0151672363281,297.30157470703125,300.37908935546875,293.1499938964844,293.1499938964844,280.6499938964844,31826.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055010437965393,1.0,0.0,0.0,3.7328457832336426,3.732869863510132,9.297654059992056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.29345703125,0.0,1595.3741455078125,1895.4371337890625,0.0,2521.825439453125,0.920875608921051,1.0,0.0,3.0,1.0,0.0
17911500,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.941155731678009,0.3165768384933471,0.2846426963806152,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8188775777816772,0.2094581425189972,0.1994126290082931,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8534209132194519,0.2390995919704437,0.1679354161024093,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7950059175491333,0.1914559304714203,0.1824557930231094,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.717147171497345,0.1387418359518051,0.6302497982978821,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33795166015625,284.8730163574219,1.0,0.3378510177135467,1.0,1.0,0.0,1.0,-1.7579948902130127,1.757992386817932,2.501674998711678e-06,1.352546453475952,0.900662899017334,0.900662899017334,0.0,56.17840194702149,46.0,48769.71484375,0.0,478.0242919921875,1.0,280.6954650878906,283.8199157714844,297.3682556152344,300.60662841796875,293.1499938964844,293.1499938964844,280.6499938964844,35167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813614010810852,1.0,0.0,0.0,3.748806953430176,3.7488317489624015,9.377334890814382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.8974609375,0.0,1639.5047607421875,1895.4371337890625,0.0,2596.513671875,0.9247956871986388,1.0,0.0,3.0,1.0,0.0
17911560,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534878730773926,0.3180228173732757,0.2859425842761993,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8268604874610901,0.2096240669488906,0.1995530873537063,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.862145185470581,0.2392559796571731,0.1680415421724319,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8034406304359436,0.1915526241064071,0.1825261414051056,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7234852910041809,0.1384231001138687,0.6286771893501282,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33349609375,284.8565673828125,1.0,0.3354209959506988,0.959341824054718,0.959341824054718,0.2000000029802322,1.0,-1.758050560951233,1.5788543224334717,0.1791962683200836,1.1741888523101809,0.8497795462608337,0.8497795462608337,0.0,54.01944732666016,34.0,47367.78125,0.0,471.2076110839844,1.0,280.65692138671875,283.7906188964844,297.35406494140625,300.52716064453125,293.1499938964844,293.1499938964844,280.95001220703125,39902.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166037201881409,1.0,0.0,0.0,3.6283118724823,3.628336191177368,8.784205647316412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.13916015625,0.0,1538.200927734375,1895.4371337890625,0.0,2624.13427734375,0.9026800394058228,1.0,0.0,3.0,1.0,0.0
17911620,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9871067404747008,0.3214409947395324,0.2886940240859985,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8532440066337585,0.2101311087608337,0.19976806640625,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916678428649902,0.2398208379745483,0.1682317703962326,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.829331636428833,0.1919077336788177,0.1825992166996002,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7445924282073975,0.137896716594696,0.6251025199890137,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3288879394531,284.80279541015625,1.0,0.3285481631755829,0.878025472164154,0.878025472164154,0.6000000238418579,1.0,-1.757631540298462,0.9039767384529114,0.8536548018455505,0.5011007785797119,0.7624324560165405,0.7624324560165405,0.0,47.87428283691406,25.0,39249.015625,0.0,451.5043029785156,1.0,280.9416809082031,283.6990661621094,297.1932067871094,299.9132080078125,293.1499938964844,293.1499938964844,281.25,44218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895628213882446,1.0,0.0,0.0,3.4000790119171143,3.400102138519287,7.713852596680226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.72216796875,0.0,1329.77197265625,1895.4371337890625,0.0,2376.40869140625,0.853427529335022,1.0,0.0,3.0,1.0,0.0
17911680,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9871067404747008,0.3214409947395324,0.2886940240859985,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8532440066337585,0.2101311087608337,0.19976806640625,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916678428649902,0.2398208379745483,0.1682317703962326,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.829331636428833,0.1919077336788177,0.1825992166996002,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7445924282073975,0.137896716594696,0.6251025199890137,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3288879394531,284.80279541015625,1.0,0.3285481631755829,0.878025472164154,0.878025472164154,0.6000000238418579,1.0,-1.757631540298462,0.9039767384529114,0.8536548018455505,0.5011007785797119,0.7624324560165405,0.7624324560165405,0.0,47.87428283691406,25.0,39249.015625,0.0,451.5043029785156,1.0,280.9416809082031,283.6990661621094,297.1932067871094,299.9132080078125,293.1499938964844,293.1499938964844,281.25,44218.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895628213882446,1.0,0.0,0.0,3.4000790119171143,3.400102138519287,7.713852596680226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.72216796875,0.0,1329.77197265625,1895.4371337890625,0.0,2376.40869140625,0.853427529335022,1.0,0.0,3.0,1.0,0.0
17911740,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.3288085162639618,0.2645416557788849,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8944147825241089,0.2108515948057174,0.2001218646764755,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.939201593399048,0.2406563609838485,0.1685644686222076,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8673074841499329,0.1924588978290558,0.1827999353408813,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7779990434646606,0.1375481635332107,0.6220080852508545,284.9267578125,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.342041015625,284.9384155273437,1.0,0.3203684985637665,0.7967091202735901,0.7967091202735901,1.0,1.0,-1.752458930015564,0.7646388411521912,0.9878200888633728,0.3688243627548218,0.8067535161972046,0.8067535161972046,0.0,41.28549957275391,28.0,36347.09765625,0.0,422.1173095703125,1.0,281.2382202148437,283.85906982421875,297.1036071777344,299.48712158203125,293.1499938964844,293.1499938964844,281.54998779296875,38003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410479187965393,1.0,0.0,0.0,3.2960457801818848,3.296066999435425,7.249028044498118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.0712890625,0.0,1187.4169921875,1895.4371337890625,0.0,1948.51708984375,0.8270848393440247,1.0,0.0,3.0,1.0,0.0
17911800,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.3288085162639618,0.2645416557788849,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8944147825241089,0.2108515948057174,0.2001218646764755,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.939201593399048,0.2406563609838485,0.1685644686222076,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8673074841499329,0.1924588978290558,0.1827999353408813,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7779990434646606,0.1375481635332107,0.6220080852508545,284.9267578125,284.95001220703125,297.6982421875,294.31475830078125,297.4969177246094,297.342041015625,284.9384155273437,1.0,0.3203684985637665,0.7967091202735901,0.7967091202735901,1.0,1.0,-1.752458930015564,0.7646388411521912,0.9878200888633728,0.3688243627548218,0.8067535161972046,0.8067535161972046,0.0,41.28549957275391,28.0,36347.09765625,0.0,422.1173095703125,1.0,281.2382202148437,283.85906982421875,297.1036071777344,299.48712158203125,293.1499938964844,293.1499938964844,281.54998779296875,38003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410479187965393,1.0,0.0,0.0,3.2960457801818848,3.296066999435425,7.249028044498118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.0712890625,0.0,1187.4169921875,1895.4371337890625,0.0,1948.51708984375,0.8270848393440247,1.0,0.0,3.0,1.0,0.0
17911860,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.3345541954040527,0.2631628513336181,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8967540860176086,0.2114961445331573,0.200609028339386,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9419533610343932,0.2414205819368362,0.1689846515655517,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8694216012954712,0.192988783121109,0.1831843852996826,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7791990637779236,0.1375947892665863,0.6216082572937012,285.0670471191406,284.95001220703125,297.745849609375,294.3116149902344,297.5281982421875,297.3603210449219,285.0717468261719,1.0,0.3164802193641662,0.809552788734436,0.809552788734436,1.0,1.0,-1.7253904342651367,0.7538568377494812,0.9715335965156556,0.3580135107040405,0.9196248650550842,0.9196248650550842,0.0,40.32695007324219,28.0,35407.82421875,0.0,409.9282531738281,1.0,281.5072326660156,283.9952087402344,297.110107421875,299.3663024902344,293.1499938964844,293.1499938964844,281.54998779296875,31538.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164221405982971,1.0,0.0,0.0,3.3980188369750977,3.3980398178100586,7.704507538619509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.61962890625,0.0,1239.406982421875,1895.4371337890625,0.0,1742.6849365234375,0.8476191163063049,1.0,0.0,3.0,1.0,0.0
17911920,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.338820070028305,0.2569455504417419,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9046348929405212,0.2119834572076797,0.2010306715965271,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9509695768356324,0.2419813871383667,0.1693533807992935,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8768410682678223,0.1934000700712204,0.183533176779747,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7855386137962341,0.1377158910036087,0.6218772530555725,285.0549011230469,284.95001220703125,297.7767944335937,294.309326171875,297.549560546875,297.37384033203125,285.0482788085937,1.0,0.3146400451660156,0.817955493927002,0.817955493927002,1.0,1.0,-1.7196286916732788,0.7521804571151733,0.9674481749534608,0.3575001657009125,0.9419187307357788,0.9419187307357788,0.0,39.26837539672852,46.0,35434.31640625,0.0,403.5168762207031,1.0,281.53961181640625,283.9638366699219,297.1679077148437,299.4592590332031,293.1499938964844,293.1499938964844,281.25,30476.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087690830230713,1.0,0.0,0.0,3.501637935638428,3.501659631729126,8.18155399429088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.1640625,0.0,1334.63818359375,1895.4371337890625,0.0,1680.632568359375,0.8678344488143921,1.0,0.0,3.0,1.0,0.0
17911980,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3470112681388855,0.2622566521167755,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996784090995789,0.2126038372516632,0.2018311917781829,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.94524747133255,0.2425831854343414,0.1699727922677993,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.872015118598938,0.1938819587230682,0.1841878443956375,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804115414619446,0.1376578211784362,0.6223318576812744,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.595458984375,297.3939208984375,284.88739013671875,1.0,0.3176241815090179,0.839201807975769,0.839201807975769,1.0,1.0,-1.72902250289917,0.7589757442474365,0.9700466990470886,0.3620499670505523,0.809776246547699,0.809776246547699,0.0,40.2578239440918,64.0,35945.41015625,0.0,411.8156127929688,1.0,281.2585144042969,283.8008117675781,297.3155822753906,299.7179260253906,293.1499938964844,293.1499938964844,281.54998779296875,40334.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172819375991821,1.0,0.0,0.0,3.369290828704834,3.3693130016326904,7.574785172437259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.056640625,0.0,1272.6513671875,1895.4371337890625,0.0,1749.716064453125,0.8464012145996094,1.0,0.0,3.0,1.0,0.0
17912040,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3470112681388855,0.2622566521167755,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996784090995789,0.2126038372516632,0.2018311917781829,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.94524747133255,0.2425831854343414,0.1699727922677993,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.872015118598938,0.1938819587230682,0.1841878443956375,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804115414619446,0.1376578211784362,0.6223318576812744,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.595458984375,297.3939208984375,284.88739013671875,1.0,0.3176241815090179,0.839201807975769,0.839201807975769,1.0,1.0,-1.72902250289917,0.7589757442474365,0.9700466990470886,0.3620499670505523,0.809776246547699,0.809776246547699,0.0,40.2578239440918,64.0,35945.41015625,0.0,411.8156127929688,1.0,281.2585144042969,283.8008117675781,297.3155822753906,299.7179260253906,293.1499938964844,293.1499938964844,281.54998779296875,40334.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172819375991821,1.0,0.0,0.0,3.369290828704834,3.3693130016326904,7.574785172437259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.056640625,0.0,1272.6513671875,1895.4371337890625,0.0,1749.716064453125,0.8464012145996094,1.0,0.0,3.0,1.0,0.0
17912100,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.349361777305603,0.2725411355495453,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884482979774475,0.2130261212587356,0.2021784633398056,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9320081472396852,0.2430491298437118,0.1702301502227783,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.861378014087677,0.1942228525876999,0.1844688057899475,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703496217727661,0.1376487463712692,0.6223330497741699,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.61285400390625,297.39410400390625,285.05047607421875,1.0,0.3216361403465271,0.8498250246047974,0.8498250246047974,1.0,1.0,-1.7424286603927612,0.766349196434021,0.9760794043540956,0.3665102422237396,0.9130393266677856,0.9130393266677856,0.0,42.167911529541016,64.0,35640.21875,0.0,425.280517578125,1.0,281.49517822265625,283.9633178710937,297.255615234375,299.54168701171875,293.1499938964844,293.1499938964844,281.54998779296875,33543.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099652886390686,1.0,0.0,0.0,3.434232711791992,3.434254169464112,7.869601290622086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.36083984375,0.0,1288.8116455078125,1895.4371337890625,0.0,1690.26708984375,0.8582162857055664,1.0,0.0,3.0,1.0,0.0
17912160,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3505885601043701,0.2861427068710327,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.874688446521759,0.2136034369468689,0.2027616798877716,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9155718684196472,0.2437025159597396,0.1707084029912948,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8485668897628784,0.194707304239273,0.1849679201841354,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7582311630249023,0.1377020925283432,0.6229280233383179,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.626708984375,297.3884582519531,285.061767578125,1.0,0.3271097242832184,0.8501317501068115,0.8501317501068115,1.0,1.0,-1.7613426446914673,0.775413453578949,0.9859291911125184,0.3715079724788666,0.9689716100692748,0.9689716100692748,0.0,44.830078125,67.0,36094.4921875,0.0,444.5113830566406,1.0,281.5411071777344,283.9545288085937,297.2705993652344,299.61773681640625,293.1499938964844,293.1499938964844,281.25,30600.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080070376396179,1.0,0.0,0.0,3.577979803085327,3.5780022144317627,8.54218740187207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.9560546875,0.0,1414.90625,1895.4371337890625,0.0,1674.507080078125,0.8852888941764832,1.0,0.0,3.0,1.0,0.0
17912220,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3495473861694336,0.308245986700058,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8545063138008118,0.2141230404376983,0.2036020010709762,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.892838716506958,0.2441677749156952,0.1713361144065857,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8299044966697693,0.195098415017128,0.1856712996959686,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402510046958923,0.1372409164905548,0.6224995255470276,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6412353515625,297.35662841796875,284.8890686035156,1.0,0.3352869749069214,0.8507207036018372,0.8507207036018372,1.0,1.0,-1.7899843454360962,0.7890312075614929,1.0009530782699585,0.3791729211807251,0.8494001626968384,0.8494001626968384,0.0,49.360870361328125,67.0,37122.23828125,0.0,475.8879699707031,1.0,281.2587585449219,283.7633056640625,297.3542175292969,299.84185791015625,293.1499938964844,293.1499938964844,281.25,38293.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256312966346741,1.0,0.0,0.0,3.536055088043213,3.536078453063965,8.343174613401061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.48583984375,0.0,1426.6793212890625,1895.4371337890625,0.0,1818.6009521484373,0.8809447288513184,1.0,0.0,3.0,1.0,0.0
17912280,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494622409343719,0.3091504871845245,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8537191152572632,0.2141370177268982,0.2036215364933014,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919615745544434,0.2441781759262085,0.1713475286960601,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.829170286655426,0.1951075345277786,0.1856863349676132,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395410537719727,0.1372110545635223,0.6224084496498108,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6417236328125,297.3550720214844,284.8919982910156,1.0,0.3356114029884338,0.8507452607154846,0.8507452607154846,1.0,1.0,-1.7910161018371582,0.789523184299469,1.0014928579330444,0.3794470131397247,0.8493620753288269,0.8493620753288269,0.0,49.54945373535156,70.0,37127.74609375,0.0,477.11328125,1.0,281.2574768066406,283.7661437988281,297.3519592285156,299.83819580078125,293.1499938964844,293.1499938964844,281.54998779296875,38371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259530425071716,1.0,0.0,0.0,3.5307822227478027,3.5308055877685547,8.318311301991343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.05322265625,0.0,1421.6986083984375,1895.4371337890625,0.0,1821.2767333984373,0.8800158500671387,1.0,0.0,3.0,1.0,0.0
17912340,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793350100517272,0.3497615158557892,0.3145937025547027,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8292365670204163,0.2149083316326141,0.2044480741024017,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644481897354126,0.2449950277805328,0.1719578206539154,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050549626350403,0.1957183331251144,0.1863741129636764,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172374129295349,0.1366885602474212,0.6208630204200745,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.049560546875,1.0,0.3426230251789093,0.8513587117195129,0.8513587117195129,1.0,1.0,-1.7981334924697876,0.7929362654685974,1.0051971673965454,0.3814600110054016,0.9962095618247986,0.9962095618247986,0.0,55.70633316040039,73.0,36724.0234375,0.0,500.49896240234375,1.0,281.54248046875,283.9157409667969,297.2662353515625,299.6732788085937,293.1499938964844,293.1499938964844,281.25,31314.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188164591789246,1.0,0.0,0.0,3.7038888931274414,3.703912734985352,9.153964128927328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.16455078125,0.0,1558.3782958984375,1895.4371337890625,0.0,1762.29443359375,0.9140176773071288,1.0,0.0,3.0,1.0,0.0
17912400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793350100517272,0.3497615158557892,0.3145937025547027,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8292365670204163,0.2149083316326141,0.2044480741024017,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644481897354126,0.2449950277805328,0.1719578206539154,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050549626350403,0.1957183331251144,0.1863741129636764,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172374129295349,0.1366885602474212,0.6208630204200745,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.049560546875,1.0,0.3426230251789093,0.8513587117195129,0.8513587117195129,1.0,1.0,-1.7981334924697876,0.7929362654685974,1.0051971673965454,0.3814600110054016,0.9962095618247986,0.9962095618247986,0.0,55.70633316040039,73.0,36724.0234375,0.0,500.49896240234375,1.0,281.54248046875,283.9157409667969,297.2662353515625,299.6732788085937,293.1499938964844,293.1499938964844,281.25,31314.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188164591789246,1.0,0.0,0.0,3.7038888931274414,3.703912734985352,9.153964128927328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.16455078125,0.0,1558.3782958984375,1895.4371337890625,0.0,1762.29443359375,0.9140176773071288,1.0,0.0,3.0,1.0,0.0
17912460,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.957775890827179,0.3518162071704864,0.316593736410141,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8108974695205688,0.2152059078216552,0.2051362842321396,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445379137992859,0.2451636642217636,0.172418788075447,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7856117486953735,0.1958977878093719,0.1869352459907531,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6983960866928101,0.1359017640352249,0.6189137101173401,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187255859375,284.8609313964844,1.0,0.348341554403305,0.8511918187141418,0.8511918187141418,1.0,1.0,-1.800378680229187,0.7939823269844055,1.0063964128494265,0.3820646703243255,0.8472054600715637,0.8472054600715637,0.0,61.25543975830078,61.0,37247.98828125,0.0,518.9228515625,1.0,281.257080078125,283.7201843261719,297.3183288574219,299.8257751464844,293.1499938964844,293.1499938964844,281.54998779296875,39881.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330973148345947,1.0,0.0,0.0,3.606921195983887,3.606945514678955,8.680937071403605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.392578125,0.0,1514.47021484375,1895.4371337890625,0.0,1881.0927734375,0.8977853655815125,1.0,0.0,3.0,1.0,0.0
17912520,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.957775890827179,0.3518162071704864,0.316593736410141,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8108974695205688,0.2152059078216552,0.2051362842321396,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445379137992859,0.2451636642217636,0.172418788075447,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7856117486953735,0.1958977878093719,0.1869352459907531,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6983960866928101,0.1359017640352249,0.6189137101173401,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187255859375,284.8609313964844,1.0,0.348341554403305,0.8511918187141418,0.8511918187141418,1.0,1.0,-1.800378680229187,0.7939823269844055,1.0063964128494265,0.3820646703243255,0.8472054600715637,0.8472054600715637,0.0,61.25543975830078,61.0,37247.98828125,0.0,518.9228515625,1.0,281.257080078125,283.7201843261719,297.3183288574219,299.8257751464844,293.1499938964844,293.1499938964844,281.54998779296875,39881.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330973148345947,1.0,0.0,0.0,3.606921195983887,3.606945514678955,8.680937071403605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.392578125,0.0,1514.47021484375,1895.4371337890625,0.0,1881.0927734375,0.8977853655815125,1.0,0.0,3.0,1.0,0.0
17912580,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611612558364868,0.3555774390697479,0.3194831609725952,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117570877075195,0.2159012109041214,0.2056003212928772,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8452906608581543,0.245872214436531,0.1727310568094253,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863574624061584,0.1964381039142608,0.1872685104608535,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974856853485107,0.1354157626628875,0.6160342693328857,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182067871094,285.0346374511719,1.0,0.3479865193367004,0.851024866104126,0.851024866104126,1.0,1.0,-1.8017200231552124,0.7946178317070007,1.007102131843567,0.3823530673980713,0.9869915843009948,0.9869915843009948,0.0,61.20522689819336,49.0,36661.6640625,0.0,519.6509399414062,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.6300354003906,293.1499938964844,293.1499938964844,281.25,32260.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212347388267517,1.0,0.0,0.0,3.7349603176116943,3.734984397888184,9.308189987677906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9638671875,0.0,1601.1295166015625,1895.4371337890625,0.0,1782.1925048828125,0.9217446446418762,1.0,0.0,3.0,1.0,0.0
17912640,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611612558364868,0.3555774390697479,0.3194831609725952,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117570877075195,0.2159012109041214,0.2056003212928772,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8452906608581543,0.245872214436531,0.1727310568094253,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863574624061584,0.1964381039142608,0.1872685104608535,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974856853485107,0.1354157626628875,0.6160342693328857,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182067871094,285.0346374511719,1.0,0.3479865193367004,0.851024866104126,0.851024866104126,1.0,1.0,-1.8017200231552124,0.7946178317070007,1.007102131843567,0.3823530673980713,0.9869915843009948,0.9869915843009948,0.0,61.20522689819336,49.0,36661.6640625,0.0,519.6509399414062,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.6300354003906,293.1499938964844,293.1499938964844,281.25,32260.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212347388267517,1.0,0.0,0.0,3.7349603176116943,3.734984397888184,9.308189987677906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9638671875,0.0,1601.1295166015625,1895.4371337890625,0.0,1782.1925048828125,0.9217446446418762,1.0,0.0,3.0,1.0,0.0
17912700,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701525568962096,0.3572040796279907,0.3211230933666229,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8180232048034668,0.2161796391010284,0.2058971375226974,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8517929315567017,0.2461078315973281,0.1729499995708465,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7928017973899841,0.1966492086648941,0.1874918043613433,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026258707046509,0.1351717561483383,0.6148767471313477,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337646484375,297.3171081542969,284.8652648925781,1.0,0.3463574051856994,0.8509414196014404,0.8509414196014404,1.0,1.0,-1.803188800811768,0.7953053116798401,1.0078834295272827,0.3827414810657501,0.8930807113647461,0.8930807113647461,0.0,59.48258590698242,49.0,37459.859375,0.0,515.3280639648438,1.0,281.2952575683594,283.7021789550781,297.3007507324219,299.8473205566406,293.1499938964844,293.1499938964844,281.25,35589.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295240163803101,1.0,0.0,0.0,3.744189739227295,3.7442145347595215,9.35425020998082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.25244140625,0.0,1637.35546875,1895.4371337890625,0.0,1851.0811767578125,0.924013614654541,1.0,0.0,3.0,1.0,0.0
17912760,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9805355072021484,0.3584794700145721,0.3222677409648895,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8259870409965515,0.2162716835737228,0.2059551924467086,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8603641390800476,0.2461047172546386,0.1729376167058944,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8012105226516724,0.1966892629861831,0.1874961107969284,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7094883918762207,0.1348018497228622,0.6129970550537109,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7471008300781,297.3131408691406,284.8599548339844,1.0,0.3438892364501953,0.8511121869087219,0.8511121869087219,1.0,1.0,-1.802368402481079,0.7949269413948059,1.007441520690918,0.3825500607490539,0.84110027551651,0.84110027551651,0.0,57.20103073120117,37.0,37113.35546875,0.0,507.7890319824219,1.0,281.2569274902344,283.7118225097656,297.2891540527344,299.7856750488281,293.1499938964844,293.1499938964844,281.54998779296875,40736.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331699728965759,1.0,0.0,0.0,3.604660749435425,3.604685068130493,8.670059514770401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.83349609375,0.0,1518.3048095703125,1895.4371337890625,0.0,1881.705078125,0.8980316519737244,1.0,0.0,3.0,1.0,0.0
17912820,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628740310668945,0.3174560964107513,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8500205874443054,0.2170838117599487,0.2063046395778656,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870804905891418,0.2469146400690078,0.1731570214033126,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251462578773499,0.1973433941602707,0.1877120286226272,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7289003133773804,0.1344884485006332,0.6098619699478149,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.0307312011719,1.0,0.3369408845901489,0.8514536023139954,0.8514536023139954,1.0,1.0,-1.7965118885040283,0.7921836376190186,1.0043282508850098,0.3810137212276459,0.9807870984077454,0.9807870984077454,0.0,51.21687698364258,25.0,36441.1484375,0.0,484.9434814453125,1.0,281.5428161621094,283.880859375,297.2055969238281,299.5965881347656,293.1499938964844,293.1499938964844,281.25,32420.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203836441040039,1.0,0.0,0.0,3.7306182384490967,3.730642557144165,9.286561066801368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.451171875,0.0,1597.34814453125,1895.4371337890625,0.0,1775.1793212890625,0.9208588004112244,1.0,0.0,3.0,1.0,0.0
17912880,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628740310668945,0.3174560964107513,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8500205874443054,0.2170838117599487,0.2063046395778656,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870804905891418,0.2469146400690078,0.1731570214033126,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251462578773499,0.1973433941602707,0.1877120286226272,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7289003133773804,0.1344884485006332,0.6098619699478149,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.0307312011719,1.0,0.3369408845901489,0.8514536023139954,0.8514536023139954,1.0,1.0,-1.7965118885040283,0.7921836376190186,1.0043282508850098,0.3810137212276459,0.9807870984077454,0.9807870984077454,0.0,51.21687698364258,25.0,36441.1484375,0.0,484.9434814453125,1.0,281.5428161621094,283.880859375,297.2055969238281,299.5965881347656,293.1499938964844,293.1499938964844,281.25,32420.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203836441040039,1.0,0.0,0.0,3.7306182384490967,3.730642557144165,9.286561066801368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.451171875,0.0,1597.34814453125,1895.4371337890625,0.0,1775.1793212890625,0.9208588004112244,1.0,0.0,3.0,1.0,0.0
