time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713279068470001,0.2921763360500335,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741493225097656,0.2174478024244308,0.2066596746444702,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.913635551929474,0.2470988184213638,0.1733385771512985,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472282886505127,0.1975895911455154,0.1879401952028274,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7469986081123352,0.134013369679451,0.607302725315094,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8384094238281,1.0,0.3266738951206207,0.8517950773239136,0.8517950773239136,1.0,1.0,-1.7612870931625366,0.775449812412262,0.98583722114563,0.3719620108604431,0.8116918206214905,0.8116918206214905,0.0,45.87410736083984,28.0,36203.84375,0.0,447.5946044921875,1.0,281.25732421875,283.6994323730469,297.2611083984375,299.7162170410156,293.1499938964844,293.1499938964844,281.54998779296875,42840.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303134202957153,1.0,0.0,0.0,3.5324008464813232,3.5324249267578125,8.325939120368275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.80322265625,0.0,1455.758544921875,1895.4371337890625,0.0,1857.6954345703125,0.8834695219993591,1.0,0.0,3.0,1.0,0.0
17913000,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713279068470001,0.2921763360500335,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741493225097656,0.2174478024244308,0.2066596746444702,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.913635551929474,0.2470988184213638,0.1733385771512985,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472282886505127,0.1975895911455154,0.1879401952028274,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7469986081123352,0.134013369679451,0.607302725315094,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8384094238281,1.0,0.3266738951206207,0.8517950773239136,0.8517950773239136,1.0,1.0,-1.7612870931625366,0.775449812412262,0.98583722114563,0.3719620108604431,0.8116918206214905,0.8116918206214905,0.0,45.87410736083984,28.0,36203.84375,0.0,447.5946044921875,1.0,281.25732421875,283.6994323730469,297.2611083984375,299.7162170410156,293.1499938964844,293.1499938964844,281.54998779296875,42840.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303134202957153,1.0,0.0,0.0,3.5324008464813232,3.5324249267578125,8.325939120368275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.80322265625,0.0,1455.758544921875,1895.4371337890625,0.0,1857.6954345703125,0.8834695219993591,1.0,0.0,3.0,1.0,0.0
17913060,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839692771434784,0.272540420293808,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.895832896232605,0.2182728052139282,0.207113429903984,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391119480133056,0.2478839606046676,0.1736076921224594,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.867219865322113,0.1982536613941192,0.1882589757442474,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635000348091125,0.1340348124504089,0.6059125065803528,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.3866882324219,285.0028076171875,1.0,0.3198873698711395,0.8526619672775269,0.8526619672775269,1.0,1.0,-1.73727285861969,0.7641968727111816,0.9730760455131532,0.365564614534378,0.9308893084526062,0.9308893084526062,0.0,42.0595703125,31.0,35257.5390625,0.0,421.92376708984375,1.0,281.5419921875,283.8685607910156,297.16961669921875,299.4921569824219,293.1499938964844,293.1499938964844,281.25,33278.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131655216217041,1.0,0.0,0.0,3.626188516616821,3.626211643218994,8.773927220318001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.94677734375,0.0,1486.607177734375,1895.4371337890625,0.0,1716.16162109375,0.8978673815727234,1.0,0.0,3.0,1.0,0.0
17913120,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839692771434784,0.272540420293808,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.895832896232605,0.2182728052139282,0.207113429903984,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391119480133056,0.2478839606046676,0.1736076921224594,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.867219865322113,0.1982536613941192,0.1882589757442474,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635000348091125,0.1340348124504089,0.6059125065803528,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771667480469,297.3866882324219,285.0028076171875,1.0,0.3198873698711395,0.8526619672775269,0.8526619672775269,1.0,1.0,-1.73727285861969,0.7641968727111816,0.9730760455131532,0.365564614534378,0.9308893084526062,0.9308893084526062,0.0,42.0595703125,31.0,35257.5390625,0.0,421.92376708984375,1.0,281.5419921875,283.8685607910156,297.16961669921875,299.4921569824219,293.1499938964844,293.1499938964844,281.25,33278.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131655216217041,1.0,0.0,0.0,3.626188516616821,3.626211643218994,8.773927220318001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.94677734375,0.0,1486.607177734375,1895.4371337890625,0.0,1716.16162109375,0.8978673815727234,1.0,0.0,3.0,1.0,0.0
17913180,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3957485258579254,0.2596460282802582,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120254516601562,0.218778058886528,0.2076600790023803,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.956654965877533,0.2481981366872787,0.1739158928394317,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8820738196372986,0.1986270397901535,0.1886693388223648,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758906483650208,0.1340234279632568,0.6058312058448792,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.9285583496094,297.4280090332031,284.86669921875,1.0,0.3156872093677521,0.8535289168357849,0.8535289168357849,1.0,1.0,-1.7232099771499634,0.7576368451118469,0.9655730724334716,0.3618867695331573,0.7924240231513977,0.7924240231513977,0.0,39.736934661865234,49.0,35235.7578125,0.0,406.9320373535156,1.0,281.25799560546875,283.7430725097656,297.2352600097656,299.6181945800781,293.1499938964844,293.1499938964844,281.54998779296875,43329.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720480740070343,1.0,0.0,0.0,3.3764960765838623,3.376518964767456,7.607217185068293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.63720703125,0.0,1300.3712158203125,1895.4371337890625,0.0,1775.978515625,0.8508203029632568,1.0,0.0,3.0,1.0,0.0
17913240,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3957485258579254,0.2596460282802582,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120254516601562,0.218778058886528,0.2076600790023803,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.956654965877533,0.2481981366872787,0.1739158928394317,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8820738196372986,0.1986270397901535,0.1886693388223648,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758906483650208,0.1340234279632568,0.6058312058448792,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.9285583496094,297.4280090332031,284.86669921875,1.0,0.3156872093677521,0.8535289168357849,0.8535289168357849,1.0,1.0,-1.7232099771499634,0.7576368451118469,0.9655730724334716,0.3618867695331573,0.7924240231513977,0.7924240231513977,0.0,39.736934661865234,49.0,35235.7578125,0.0,406.9320373535156,1.0,281.25799560546875,283.7430725097656,297.2352600097656,299.6181945800781,293.1499938964844,293.1499938964844,281.54998779296875,43329.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720480740070343,1.0,0.0,0.0,3.3764960765838623,3.376518964767456,7.607217185068293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.63720703125,0.0,1300.3712158203125,1895.4371337890625,0.0,1775.978515625,0.8508203029632568,1.0,0.0,3.0,1.0,0.0
17913300,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011777639389038,0.2611479759216308,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105635285377502,0.2192035019397735,0.2079361230134964,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9550157785415648,0.2485821694135666,0.1740617007017135,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8807153701782227,0.1989682167768478,0.1888784617185592,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744581699371338,0.134127989411354,0.6059386134147644,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9525756835937,297.4457397460937,285.0298156738281,1.0,0.3167848587036133,0.8539623618125916,0.8539623618125916,1.0,1.0,-1.7258843183517456,0.7589815855026245,0.9669026732444764,0.3624800145626068,0.8907632231712341,0.8907632231712341,0.0,40.01546859741211,49.0,34752.8125,0.0,409.2896728515625,1.0,281.4938049316406,283.9091796875,297.1583557128906,299.4055480957031,293.1499938964844,293.1499938964844,281.54998779296875,35183.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102774977684021,1.0,0.0,0.0,3.4214019775390625,3.4214236736297607,7.81090705004317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.65185546875,0.0,1287.6756591796875,1895.4371337890625,0.0,1692.7861328125,0.8568917512893677,1.0,0.0,3.0,1.0,0.0
17913360,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4055580496788025,0.2674537897109985,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9036905169487,0.2197925895452499,0.2084771692752838,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9475586414337158,0.2491590231657028,0.1744483560323715,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8743946552276611,0.1994592398405075,0.189331516623497,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687233090400696,0.1343306452035904,0.6068881750106812,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9727478027344,297.4567565917969,285.0394592285156,1.0,0.3196648955345154,0.8544473052024841,0.8544473052024841,1.0,1.0,-1.7362463474273682,0.7639481425285339,0.9722982048988342,0.3651692271232605,0.9378947615623474,0.9378947615623474,0.0,41.21389389038086,67.0,35051.80078125,0.0,418.828857421875,1.0,281.5406494140625,283.9028625488281,297.1673889160156,299.4584350585937,293.1499938964844,293.1499938964844,281.25,31766.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705367386341095,1.0,0.0,0.0,3.549288749694824,3.5493109226226807,8.405739890804398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.984375,0.0,1393.1790771484375,1895.4371337890625,0.0,1653.366455078125,0.8797426223754883,1.0,0.0,3.0,1.0,0.0
17913420,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.40912064909935,0.2932386696338653,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769826292991638,0.2204178869724273,0.2094036638736724,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157176613807678,0.2495546787977218,0.1750148087739944,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493548035621643,0.1999336034059524,0.1901031732559204,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464173436164856,0.1342225223779678,0.6080180406570435,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.99420166015625,297.4453125,284.9034118652344,1.0,0.3299393355846405,0.8554172515869141,0.8554172515869141,1.0,1.0,-1.771270990371704,0.7806565165519714,0.9906144738197328,0.3743698596954345,0.8311333060264587,0.8311333060264587,0.0,46.25911712646485,85.0,36074.8515625,0.0,454.8548889160156,1.0,281.2583312988281,283.751708984375,297.2568054199219,299.670166015625,293.1499938964844,293.1499938964844,281.54998779296875,39355.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189119458198547,1.0,0.0,0.0,3.449528694152832,3.4495513439178467,7.939859756334045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.802734375,0.0,1345.0906982421875,1895.4371337890625,0.0,1763.0782470703125,0.8633494973182678,1.0,0.0,3.0,1.0,0.0
17913480,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.40912064909935,0.2932386696338653,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769826292991638,0.2204178869724273,0.2094036638736724,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157176613807678,0.2495546787977218,0.1750148087739944,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493548035621643,0.1999336034059524,0.1901031732559204,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464173436164856,0.1342225223779678,0.6080180406570435,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.99420166015625,297.4453125,284.9034118652344,1.0,0.3299393355846405,0.8554172515869141,0.8554172515869141,1.0,1.0,-1.771270990371704,0.7806565165519714,0.9906144738197328,0.3743698596954345,0.8311333060264587,0.8311333060264587,0.0,46.25911712646485,85.0,36074.8515625,0.0,454.8548889160156,1.0,281.2583312988281,283.751708984375,297.2568054199219,299.670166015625,293.1499938964844,293.1499938964844,281.54998779296875,39355.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189119458198547,1.0,0.0,0.0,3.449528694152832,3.4495513439178467,7.939859756334045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.802734375,0.0,1345.0906982421875,1895.4371337890625,0.0,1763.0782470703125,0.8633494973182678,1.0,0.0,3.0,1.0,0.0
17913540,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4079807102680206,0.3315321505069732,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436752557754517,0.2214176952838897,0.2104622721672058,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783764243125916,0.2504365444183349,0.1756824105978012,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184550404548645,0.2007365673780441,0.1909931004047393,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185208201408386,0.1340111345052719,0.6082610487937927,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.9983825683594,297.4032287597656,285.090576171875,1.0,0.3449501693248749,0.856387197971344,0.856387197971344,1.0,1.0,-1.8206747770309448,0.8042386174201965,1.0164361000061035,0.3873683214187622,1.0,1.0,0.0,54.45473098754883,88.0,36426.015625,0.0,511.30462646484375,1.0,281.5412902832031,283.9169311523437,297.198486328125,299.5634155273437,293.1499938964844,293.1499938964844,281.25,30467.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118023633956909,1.0,0.0,0.0,3.665513038635254,3.665536403656006,8.965259326032538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7138671875,0.0,1508.9251708984375,1895.4371337890625,0.0,1705.1107177734375,0.9048674702644348,1.0,0.0,3.0,1.0,0.0
17913600,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4079807102680206,0.3315321505069732,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436752557754517,0.2214176952838897,0.2104622721672058,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783764243125916,0.2504365444183349,0.1756824105978012,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184550404548645,0.2007365673780441,0.1909931004047393,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185208201408386,0.1340111345052719,0.6082610487937927,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.9983825683594,297.4032287597656,285.090576171875,1.0,0.3449501693248749,0.856387197971344,0.856387197971344,1.0,1.0,-1.8206747770309448,0.8042386174201965,1.0164361000061035,0.3873683214187622,1.0,1.0,0.0,54.45473098754883,88.0,36426.015625,0.0,511.30462646484375,1.0,281.5412902832031,283.9169311523437,297.198486328125,299.5634155273437,293.1499938964844,293.1499938964844,281.25,30467.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118023633956909,1.0,0.0,0.0,3.665513038635254,3.665536403656006,8.965259326032538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7138671875,0.0,1508.9251708984375,1895.4371337890625,0.0,1705.1107177734375,0.9048674702644348,1.0,0.0,3.0,1.0,0.0
17913660,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029542505741119,0.3635172247886657,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.820469319820404,0.2222522050142288,0.2116012722253799,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522562980651855,0.250960111618042,0.1763565242290496,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.794370174407959,0.2014111429452896,0.1919657588005066,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953485012054443,0.1335567682981491,0.6078261137008667,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427429199219,284.9096374511719,1.0,0.3574989736080169,0.8558470606803894,0.8558470606803894,1.0,1.0,-1.8621385097503664,0.8239046931266785,1.038233757019043,0.3983870148658752,0.9027471542358398,0.9027471542358398,0.0,62.20611572265625,91.0,37845.5859375,0.0,563.6129150390625,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.8041687011719,293.1499938964844,293.1499938964844,280.95001220703125,36207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731545627117157,1.0,0.0,0.0,3.689598560333252,3.68962287902832,9.083464078685212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.3095703125,0.0,1579.23974609375,1895.4371337890625,0.0,1868.0377197265625,0.9138258695602416,1.0,0.0,3.0,1.0,0.0
17913720,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029542505741119,0.3635172247886657,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.820469319820404,0.2222522050142288,0.2116012722253799,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522562980651855,0.250960111618042,0.1763565242290496,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.794370174407959,0.2014111429452896,0.1919657588005066,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953485012054443,0.1335567682981491,0.6078261137008667,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427429199219,284.9096374511719,1.0,0.3574989736080169,0.8558470606803894,0.8558470606803894,1.0,1.0,-1.8621385097503664,0.8239046931266785,1.038233757019043,0.3983870148658752,0.9027471542358398,0.9027471542358398,0.0,62.20611572265625,91.0,37845.5859375,0.0,563.6129150390625,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.8041687011719,293.1499938964844,293.1499938964844,280.95001220703125,36207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731545627117157,1.0,0.0,0.0,3.689598560333252,3.68962287902832,9.083464078685212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.3095703125,0.0,1579.23974609375,1895.4371337890625,0.0,1868.0377197265625,0.9138258695602416,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669547080993652,0.401540070772171,0.3616542518138885,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920613884925842,0.223064973950386,0.2127071917057037,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.823728084564209,0.2513470947742462,0.1768812388181686,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662466764450073,0.2020864784717559,0.1929431706666946,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.668340265750885,0.1331191509962082,0.6074392199516296,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.3091125488281,284.8592529296875,1.0,0.3666260242462158,0.85530686378479,0.85530686378479,1.0,1.0,-1.8623676300048828,0.8239198327064514,1.0384478569030762,0.3985632956027984,0.783374547958374,0.783374547958374,0.0,72.00773620605469,79.0,37803.21484375,0.0,594.913818359375,1.0,280.9593505859375,283.6658630371094,297.2480773925781,299.8026123046875,293.1499938964844,293.1499938964844,281.25,44828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453831434249878,1.0,0.0,0.0,3.327625036239624,3.3276476860046387,7.388599101432192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.95654296875,0.0,1263.43505859375,1895.4371337890625,0.0,1985.643798828125,0.8428502678871155,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669547080993652,0.401540070772171,0.3616542518138885,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920613884925842,0.223064973950386,0.2127071917057037,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.823728084564209,0.2513470947742462,0.1768812388181686,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662466764450073,0.2020864784717559,0.1929431706666946,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.668340265750885,0.1331191509962082,0.6074392199516296,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.3091125488281,284.8592529296875,1.0,0.3666260242462158,0.85530686378479,0.85530686378479,1.0,1.0,-1.8623676300048828,0.8239198327064514,1.0384478569030762,0.3985632956027984,0.783374547958374,0.783374547958374,0.0,72.00773620605469,79.0,37803.21484375,0.0,594.913818359375,1.0,280.9593505859375,283.6658630371094,297.2480773925781,299.8026123046875,293.1499938964844,293.1499938964844,281.25,44828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453831434249878,1.0,0.0,0.0,3.327625036239624,3.3276476860046387,7.388599101432192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.95654296875,0.0,1263.43505859375,1895.4371337890625,0.0,1985.643798828125,0.8428502678871155,1.0,0.0,3.0,1.0,0.0
17913900,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621570110321044,0.4032253921031952,0.3625621497631073,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7882369756698608,0.2238873392343521,0.2133647501468658,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198437690734863,0.252037763595581,0.1772462427616119,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626386284828186,0.2028097659349441,0.1935215443372726,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644325256347656,0.133258655667305,0.6076505184173584,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00836181640625,297.3096923828125,285.0124816894531,1.0,0.3683497607707977,0.8550367951393127,0.8550367951393127,1.0,1.0,-1.8656299114227293,0.8254602551460266,1.0401697158813477,0.3993634283542633,0.8750225305557251,0.8750225305557251,0.0,73.80247497558594,79.0,37325.328125,0.0,602.94775390625,1.0,281.1941223144531,283.8206787109375,297.1531677246094,299.565673828125,293.1499938964844,293.1499938964844,281.25,35721.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361248135566711,1.0,0.0,0.0,3.381817102432251,3.38183856010437,7.631211929037818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.03173828125,0.0,1252.839599609375,1895.4371337890625,0.0,1906.6634521484373,0.8486193418502808,1.0,0.0,3.0,1.0,0.0
17913960,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9645909667015076,0.4054634869098663,0.3643691837787628,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7900246977806091,0.2249311059713363,0.2142581045627594,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213046789169312,0.2529650926589966,0.1778249442577362,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7642877697944641,0.2037424594163894,0.1943140029907226,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.665435254573822,0.1336319297552108,0.6088180541992188,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0226135253906,297.3150634765625,285.01336669921875,1.0,0.3688907325267792,0.8549079895019531,0.8549079895019531,1.0,1.0,-1.8719185590744016,0.8284522891044617,1.043466329574585,0.4009881615638733,0.9079166054725648,0.9079166054725648,0.0,73.70365905761719,67.0,37538.44140625,0.0,607.1668090820312,1.0,281.2405090332031,283.8100891113281,297.1499938964844,299.6006164550781,293.1499938964844,293.1499938964844,280.95001220703125,32596.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314586043357849,1.0,0.0,0.0,3.4941399097442627,3.49416184425354,8.146552659127337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.83349609375,0.0,1342.2059326171875,1895.4371337890625,0.0,1867.306396484375,0.8678756356239319,1.0,0.0,3.0,1.0,0.0
17914020,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.97857266664505,0.4089550971984863,0.3675780892372131,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8019344806671143,0.2266901582479477,0.2158648669719696,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.831923246383667,0.2542838752269745,0.1787451207637787,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755249738693237,0.2053222507238388,0.1957414448261261,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749282479286194,0.1343528181314468,0.6114192605018616,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.319580078125,284.8994140625,1.0,0.3670805394649505,0.8546503782272339,0.8546503782272339,1.0,1.0,-1.8836461305618288,0.8340146541595459,1.0496314764022827,0.4040906727313995,0.8019297122955322,0.8019297122955322,0.0,70.45355224609375,55.0,38019.8515625,0.0,605.26171875,1.0,280.9589538574219,283.6913757324219,297.2125244140625,299.7558898925781,293.1499938964844,293.1499938964844,281.25,40833.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422553300857544,1.0,0.0,0.0,3.3182244300842285,3.318246364593506,7.346911843342241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.59912109375,0.0,1227.3095703125,1895.4371337890625,0.0,1958.8326416015625,0.8363246321678162,1.0,0.0,3.0,1.0,0.0
17914080,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.97857266664505,0.4089550971984863,0.3675780892372131,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8019344806671143,0.2266901582479477,0.2158648669719696,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.831923246383667,0.2542838752269745,0.1787451207637787,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755249738693237,0.2053222507238388,0.1957414448261261,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749282479286194,0.1343528181314468,0.6114192605018616,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.046630859375,297.319580078125,284.8994140625,1.0,0.3670805394649505,0.8546503782272339,0.8546503782272339,1.0,1.0,-1.8836461305618288,0.8340146541595459,1.0496314764022827,0.4040906727313995,0.8019297122955322,0.8019297122955322,0.0,70.45355224609375,55.0,38019.8515625,0.0,605.26171875,1.0,280.9589538574219,283.6913757324219,297.2125244140625,299.7558898925781,293.1499938964844,293.1499938964844,281.25,40833.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422553300857544,1.0,0.0,0.0,3.3182244300842285,3.318246364593506,7.346911843342241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.59912109375,0.0,1227.3095703125,1895.4371337890625,0.0,1958.8326416015625,0.8363246321678162,1.0,0.0,3.0,1.0,0.0
17914140,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139316082000732,0.3699350357055664,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237189650535583,0.2290934473276138,0.2176717221736908,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533031344413757,0.2563382685184479,0.179812416434288,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976581454277039,0.2074960470199585,0.1973486095666885,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944195628166199,0.1356163769960403,0.6150793433189392,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.03668212890625,1.0,0.362509161233902,0.8543927073478699,0.8543927073478699,1.0,1.0,-1.8949650526046755,0.8393426537513733,1.0556223392486572,0.4072415828704834,0.9350411295890808,0.9350411295890808,0.0,64.24632263183594,43.0,37864.3203125,0.0,593.8807373046875,1.0,281.2405090332031,283.81689453125,297.1413879394531,299.6078796386719,293.1499938964844,293.1499938964844,280.95001220703125,31246.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320348024368286,1.0,0.0,0.0,3.5186257362365723,3.5186476707458496,8.261129664788314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.07421875,0.0,1357.5711669921875,1895.4371337890625,0.0,1872.1494140625,0.872241735458374,1.0,0.0,3.0,1.0,0.0
17914200,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139316082000732,0.3699350357055664,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237189650535583,0.2290934473276138,0.2176717221736908,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533031344413757,0.2563382685184479,0.179812416434288,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976581454277039,0.2074960470199585,0.1973486095666885,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944195628166199,0.1356163769960403,0.6150793433189392,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.3335266113281,285.03668212890625,1.0,0.362509161233902,0.8543927073478699,0.8543927073478699,1.0,1.0,-1.8949650526046755,0.8393426537513733,1.0556223392486572,0.4072415828704834,0.9350411295890808,0.9350411295890808,0.0,64.24632263183594,43.0,37864.3203125,0.0,593.8807373046875,1.0,281.2405090332031,283.81689453125,297.1413879394531,299.6078796386719,293.1499938964844,293.1499938964844,280.95001220703125,31246.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320348024368286,1.0,0.0,0.0,3.5186257362365723,3.5186476707458496,8.261129664788314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.07421875,0.0,1357.5711669921875,1895.4371337890625,0.0,1872.1494140625,0.872241735458374,1.0,0.0,3.0,1.0,0.0
17914260,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218328893184662,0.3456699252128601,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438108563423157,0.2311405837535858,0.219548225402832,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8745940327644348,0.2578310072422027,0.1808561831712722,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183150887489319,0.2093480974435806,0.1990296691656112,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131750583648682,0.1368177682161331,0.6197701096534729,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.35986328125,284.8775329589844,1.0,0.3548451364040375,0.854240357875824,0.854240357875824,1.0,1.0,-1.878294944763184,0.8313618302345276,1.0469331741333008,0.4028667211532593,0.7995714545249939,0.7995714545249939,0.0,58.65190124511719,31.0,37946.5078125,0.0,563.6438598632812,1.0,280.959228515625,283.6614685058594,297.1937866210937,299.7471008300781,293.1499938964844,293.1499938964844,281.25,41306.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449002861976624,1.0,0.0,0.0,3.3487343788146973,3.3487565517425537,7.482637442990381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.51318359375,0.0,1259.5447998046875,1895.4371337890625,0.0,1981.4964599609373,0.8427886962890625,1.0,0.0,3.0,1.0,0.0
17914320,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218328893184662,0.3456699252128601,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438108563423157,0.2311405837535858,0.219548225402832,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8745940327644348,0.2578310072422027,0.1808561831712722,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183150887489319,0.2093480974435806,0.1990296691656112,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131750583648682,0.1368177682161331,0.6197701096534729,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.35986328125,284.8775329589844,1.0,0.3548451364040375,0.854240357875824,0.854240357875824,1.0,1.0,-1.878294944763184,0.8313618302345276,1.0469331741333008,0.4028667211532593,0.7995714545249939,0.7995714545249939,0.0,58.65190124511719,31.0,37946.5078125,0.0,563.6438598632812,1.0,280.959228515625,283.6614685058594,297.1937866210937,299.7471008300781,293.1499938964844,293.1499938964844,281.25,41306.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449002861976624,1.0,0.0,0.0,3.3487343788146973,3.3487565517425537,7.482637442990381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.51318359375,0.0,1259.5447998046875,1895.4371337890625,0.0,1981.4964599609373,0.8427886962890625,1.0,0.0,3.0,1.0,0.0
17914380,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362751543521881,0.3134578168392181,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.873952329158783,0.2337515503168106,0.2215644568204879,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906398594379425,0.2599849104881286,0.1820002198219299,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461501002311707,0.2117074728012085,0.2008276730775833,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375560998916626,0.1385995149612426,0.6256501078605652,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15985107421875,297.42254638671875,284.9986267089844,1.0,0.3446608185768127,0.8540880084037781,0.8540880084037781,1.0,1.0,-1.852631568908692,0.8191030621528625,1.033528447151184,0.396117091178894,0.9037333726882936,0.9037333726882936,0.0,51.758296966552734,34.0,37149.484375,0.0,524.1170654296875,1.0,281.24041748046875,283.7851867675781,297.0998840332031,299.5390625,293.1499938964844,293.1499938964844,280.95001220703125,32619.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732193112373352,1.0,0.0,0.0,3.4942100048065186,3.494231939315796,8.146879508785787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3095703125,0.0,1342.4383544921875,1895.4371337890625,0.0,1873.481201171875,0.8676320314407349,1.0,0.0,3.0,1.0,0.0
17914440,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362751543521881,0.3134578168392181,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.873952329158783,0.2337515503168106,0.2215644568204879,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906398594379425,0.2599849104881286,0.1820002198219299,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461501002311707,0.2117074728012085,0.2008276730775833,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375560998916626,0.1385995149612426,0.6256501078605652,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.15985107421875,297.42254638671875,284.9986267089844,1.0,0.3446608185768127,0.8540880084037781,0.8540880084037781,1.0,1.0,-1.852631568908692,0.8191030621528625,1.033528447151184,0.396117091178894,0.9037333726882936,0.9037333726882936,0.0,51.758296966552734,34.0,37149.484375,0.0,524.1170654296875,1.0,281.24041748046875,283.7851867675781,297.0998840332031,299.5390625,293.1499938964844,293.1499938964844,280.95001220703125,32619.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732193112373352,1.0,0.0,0.0,3.4942100048065186,3.494231939315796,8.146879508785787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3095703125,0.0,1342.4383544921875,1895.4371337890625,0.0,1873.481201171875,0.8676320314407349,1.0,0.0,3.0,1.0,0.0
17914500,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4446055293083191,0.2995553612709045,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891433477401733,0.2349920272827148,0.2227260172367096,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.923368513584137,0.260928750038147,0.1826819330453872,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601376414299011,0.2128297835588455,0.2018697559833526,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496770620346069,0.1395870596170425,0.6296703219413757,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893920898437,297.460693359375,284.8429260253906,1.0,0.341166228055954,0.8540118336677551,0.8540118336677551,1.0,1.0,-1.844221115112305,0.8151150941848755,1.0291060209274292,0.3938000500202179,0.8028565645217896,0.8028565645217896,0.0,49.03390121459961,34.0,37614.4296875,0.0,509.9273986816406,1.0,281.0014343261719,283.6208190917969,297.162353515625,299.72711181640625,293.1499938964844,293.1499938964844,280.95001220703125,38300.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738909125328064,1.0,0.0,0.0,3.445385694503784,3.44540810585022,7.920799021121638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8486328125,0.0,1333.4630126953125,1895.4371337890625,0.0,1930.293701171875,0.8582549095153809,1.0,0.0,3.0,1.0,0.0
17914560,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4527713060379028,0.2884438335895538,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9021750688552856,0.2361470907926559,0.2237455248832702,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9380664825439452,0.2617459595203399,0.1832059323787689,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723587989807129,0.2138708084821701,0.2027835100889206,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7604826092720032,0.1405691057443618,0.6336318254470825,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2181091308594,297.4975891113281,284.8861083984375,1.0,0.3384569883346557,0.8543916940689087,0.8543916940689087,1.0,1.0,-1.83858335018158,0.812472403049469,1.0261108875274658,0.3923095166683197,0.7829838991165161,0.7829838991165161,0.0,46.966068267822266,37.0,37119.16015625,0.0,499.7272338867188,1.0,280.95977783203125,283.6815185546875,297.1416015625,299.6400146484375,293.1499938964844,293.1499938964844,281.25,42280.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405669689178467,1.0,0.0,0.0,3.250664472579956,3.250685930252075,7.05078662122105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.62646484375,0.0,1174.4678955078125,1895.4371337890625,0.0,1944.4136962890625,0.8231381177902222,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4635026454925537,0.2764104008674621,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9186610579490662,0.2379983216524124,0.2252344340085983,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9547412991523744,0.2632598876953125,0.1840429753065109,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8870642185211182,0.2155384868383407,0.2041175216436386,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7737593650817871,0.1421015709638595,0.6394886374473572,285.0306396484375,284.95001220703125,299.1475524902344,294.11236572265625,298.2549133300781,297.5455627441406,285.033447265625,1.0,0.336077481508255,0.8548680543899536,0.8548680543899536,1.0,1.0,-1.8355560302734373,0.8110926151275635,1.024463415145874,0.3914885520935058,0.8889492750167847,0.8889492750167847,0.0,44.87970352172852,37.0,36704.75,0.0,491.2254638671875,1.0,281.2123413085937,283.825927734375,297.0550231933594,299.4311828613281,293.1499938964844,293.1499938964844,281.25,32891.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296658158302307,1.0,0.0,0.0,3.3550267219543457,3.3550474643707275,7.510784030273499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.8798828125,0.0,1207.709228515625,1895.4371337890625,0.0,1852.2686767578125,0.8391997814178467,1.0,0.0,3.0,1.0,0.0
17914680,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.4698948860168457,0.2699641287326813,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9288254976272584,0.2391964495182037,0.2263011485338211,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638654589653016,0.2642594277858734,0.1846968531608581,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957125544548035,0.2166186869144439,0.2050754576921463,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817164659500122,0.1431079804897308,0.6436610221862793,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2763671875,297.5734558105469,285.01715087890625,1.0,0.3351650834083557,0.8551514148712158,0.8551514148712158,1.0,1.0,-1.836039423942566,0.8113586902618408,1.024680733680725,0.3916040956974029,0.9019243717193604,0.9019243717193604,0.0,43.84587097167969,57.0,36808.515625,0.0,488.308837890625,1.0,281.2397155761719,283.803466796875,297.06207275390625,299.4672241210937,293.1499938964844,293.1499938964844,281.54998779296875,31869.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727181077003479,1.0,0.0,0.0,3.435399055480957,3.435420274734497,7.874947414165945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.0654296875,0.0,1278.17626953125,1895.4371337890625,0.0,1831.505126953125,0.854105532169342,1.0,0.0,3.0,1.0,0.0
17914740,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4848757684230804,0.2736085653305053,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9290888905525208,0.2427030950784683,0.2295231372117996,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9629976153373718,0.2672185897827148,0.1866969168186187,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8959220051765442,0.2197823375463485,0.2079854160547256,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834323644638062,0.1460441499948501,0.656550407409668,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.32550048828125,297.63287353515625,285.16192626953125,1.0,0.3411546051502228,0.8559110760688782,0.8559110760688782,1.0,1.0,-1.8656306266784668,0.8256129026412964,1.0400177240371704,0.399159163236618,1.0,1.0,0.0,45.11020278930664,77.0,36786.56640625,0.0,511.81341552734375,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.43658447265625,293.1499938964844,293.1499938964844,281.25,30267.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182604074478149,1.0,0.0,0.0,3.665835857391357,3.6658589839935294,8.966837867774302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.21044921875,0.0,1507.7806396484375,1895.4371337890625,0.0,1757.732177734375,0.904403805732727,1.0,0.0,3.0,1.0,0.0
