time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.4848757684230804,0.2736085653305053,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9290888905525208,0.2427030950784683,0.2295231372117996,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9629976153373718,0.2672185897827148,0.1866969168186187,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8959220051765442,0.2197823375463485,0.2079854160547256,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834323644638062,0.1460441499948501,0.656550407409668,285.1610412597656,284.95001220703125,299.1952209472656,294.08660888671875,298.32550048828125,297.63287353515625,285.16192626953125,1.0,0.3411546051502228,0.8559110760688782,0.8559110760688782,1.0,1.0,-1.8656306266784668,0.8256129026412964,1.0400177240371704,0.399159163236618,1.0,1.0,0.0,45.11020278930664,77.0,36786.56640625,0.0,511.81341552734375,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.43658447265625,293.1499938964844,293.1499938964844,281.25,30267.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182604074478149,1.0,0.0,0.0,3.665835857391357,3.6658589839935294,8.966837867774302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.21044921875,0.0,1507.7806396484375,1895.4371337890625,0.0,1757.732177734375,0.904403805732727,1.0,0.0,3.0,1.0,0.0
17914860,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4930823445320129,0.2982479333877563,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9040763974189758,0.24575075507164,0.232764333486557,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9364799857139589,0.2694880068302154,0.188602477312088,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8741027116775513,0.2225195616483688,0.210920974612236,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659199833869934,0.1485310345888137,0.6694056987762451,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.3476867675781,297.64404296875,284.9673767089844,1.0,0.3542123734951019,0.8559758067131042,0.8559758067131042,1.0,1.0,-1.92034649848938,0.851804256439209,1.068542242050171,0.4133818745613098,0.9800072312355042,0.9800072312355042,0.0,50.58536148071289,97.0,38718.6796875,0.0,567.337158203125,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,33094.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398987412452698,1.0,0.0,0.0,3.784457206726074,3.784482002258301,9.556536042509831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.8291015625,0.0,1665.42822265625,1895.4371337890625,0.0,1938.7178955078125,0.9331664443016052,1.0,0.0,3.0,1.0,0.0
17914920,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.4930823445320129,0.2982479333877563,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9040763974189758,0.24575075507164,0.232764333486557,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9364799857139589,0.2694880068302154,0.188602477312088,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8741027116775513,0.2225195616483688,0.210920974612236,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659199833869934,0.1485310345888137,0.6694056987762451,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.3476867675781,297.64404296875,284.9673767089844,1.0,0.3542123734951019,0.8559758067131042,0.8559758067131042,1.0,1.0,-1.92034649848938,0.851804256439209,1.068542242050171,0.4133818745613098,0.9800072312355042,0.9800072312355042,0.0,50.58536148071289,97.0,38718.6796875,0.0,567.337158203125,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,33094.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398987412452698,1.0,0.0,0.0,3.784457206726074,3.784482002258301,9.556536042509831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.8291015625,0.0,1665.42822265625,1895.4371337890625,0.0,1938.7178955078125,0.9331664443016052,1.0,0.0,3.0,1.0,0.0
17914980,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942049086093902,0.3390625417232513,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688440322875977,0.2482962310314178,0.2355230152606964,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953331708908081,0.2710997760295868,0.1900024861097335,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413894176483154,0.2247708737850189,0.2134066075086593,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.738417387008667,0.1502591073513031,0.6793040037155151,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.34051513671875,297.6024169921875,284.8758239746094,1.0,0.3724134266376495,0.8560405373573303,0.8560405373573303,1.0,1.0,-1.989214539527893,0.8848416805267334,1.1043728590011597,0.4313388764858246,0.865349292755127,0.865349292755127,0.0,59.99454879760742,115.0,40274.234375,0.0,650.0021362304688,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.81231689453125,293.1499938964844,293.1499938964844,281.25,39822.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608508467674255,1.0,0.0,0.0,3.65173077583313,3.651755332946777,8.897966949916736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.44091796875,0.0,1563.709716796875,1895.4371337890625,0.0,2120.0400390625,0.9086498022079468,1.0,0.0,3.0,1.0,0.0
17915040,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942049086093902,0.3390625417232513,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688440322875977,0.2482962310314178,0.2355230152606964,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953331708908081,0.2710997760295868,0.1900024861097335,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413894176483154,0.2247708737850189,0.2134066075086593,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.738417387008667,0.1502591073513031,0.6793040037155151,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.34051513671875,297.6024169921875,284.8758239746094,1.0,0.3724134266376495,0.8560405373573303,0.8560405373573303,1.0,1.0,-1.989214539527893,0.8848416805267334,1.1043728590011597,0.4313388764858246,0.865349292755127,0.865349292755127,0.0,59.99454879760742,115.0,40274.234375,0.0,650.0021362304688,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.81231689453125,293.1499938964844,293.1499938964844,281.25,39822.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608508467674255,1.0,0.0,0.0,3.65173077583313,3.651755332946777,8.897966949916736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.44091796875,0.0,1563.709716796875,1895.4371337890625,0.0,2120.0400390625,0.9086498022079468,1.0,0.0,3.0,1.0,0.0
17915100,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4933792352676391,0.3622114658355713,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8519301414489746,0.2498918920755386,0.2370315939188003,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8766223192214966,0.2723088562488556,0.1908122152090072,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258426785469055,0.2261778712272644,0.2147581279277801,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250227332115173,0.151166632771492,0.6839278936386108,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3304748535156,297.5698547363281,285.0658264160156,1.0,0.3826296031475067,0.8560729026794434,0.8560729026794434,1.0,1.0,-2.0269720554351807,0.9029911160469056,1.12398099899292,0.4411905407905578,0.9878353476524352,0.9878353476524352,0.0,65.76805114746094,115.0,40155.66015625,0.0,699.7457275390625,1.0,281.2024230957031,283.7718505859375,297.0362548828125,299.5995788574219,293.1499938964844,293.1499938964844,281.25,33624.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563069462776184,1.0,0.0,0.0,3.714541435241699,3.714565753936768,9.20669378956518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.33056640625,0.0,1588.080322265625,1895.4371337890625,0.0,2080.25927734375,0.920571506023407,1.0,0.0,3.0,1.0,0.0
17915160,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9990000128746032,0.4920399487018585,0.3857491016387939,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8371167778968811,0.2517528831958771,0.2388936579227447,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8600521683692932,0.2738425731658935,0.1919444501399994,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8115675449371338,0.2278251200914383,0.2164286822080612,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7123803496360779,0.1521968245506286,0.6893206238746643,285.1074523925781,284.95001220703125,299.2904052734375,294.0257568359375,298.31939697265625,297.5355224609375,285.1117553710937,1.0,0.3934550881385803,0.8551873564720154,0.8551873564720154,1.0,1.0,-2.067314624786377,0.9223268628120422,1.14498770236969,0.4516275525093078,1.0,1.0,0.0,72.0372314453125,133.0,40780.5390625,0.0,755.1637573242188,1.0,281.24285888671875,283.8004150390625,297.0303039550781,299.6614074707031,293.1499938964844,293.1499938964844,280.95001220703125,32626.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565292716026306,1.0,0.0,0.0,3.805608034133911,3.805633068084717,9.663654054747894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.47705078125,0.0,1686.9615478515625,1895.4371337890625,0.0,2082.200439453125,0.9377362132072448,1.0,0.0,3.0,1.0,0.0
17915220,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.4854879975318908,0.435527890920639,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8096140623092651,0.2549731731414795,0.2425770610570907,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8303795456886292,0.2762311697006225,0.1941275298595428,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7827145457267761,0.2306578755378723,0.2197359949350357,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6860989928245544,0.1538314819335937,0.6996145844459534,284.96435546875,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.4530639648437,284.9670104980469,1.0,0.4162941873073578,0.8534162044525146,0.8534162044525146,1.0,1.0,-2.150176286697388,0.9620854258537292,1.1880909204483032,0.4731075763702392,0.9853718876838684,0.9853718876838684,0.0,86.396484375,121.0,43009.16015625,0.0,880.88427734375,1.0,280.9551086425781,283.6110534667969,297.0877380371094,299.9121398925781,293.1499938964844,293.1499938964844,280.6499938964844,34463.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773157954216003,1.0,0.0,0.0,3.8690145015716553,3.869040489196777,9.988355031964602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.94921875,0.0,1778.57470703125,1895.4371337890625,0.0,2266.073974609375,0.953351616859436,1.0,0.0,3.0,1.0,0.0
17915280,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.4854879975318908,0.435527890920639,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8096140623092651,0.2549731731414795,0.2425770610570907,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8303795456886292,0.2762311697006225,0.1941275298595428,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7827145457267761,0.2306578755378723,0.2197359949350357,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6860989928245544,0.1538314819335937,0.6996145844459534,284.96435546875,284.95001220703125,299.3201599121094,294.00469970703125,298.2894592285156,297.4530639648437,284.9670104980469,1.0,0.4162941873073578,0.8534162044525146,0.8534162044525146,1.0,1.0,-2.150176286697388,0.9620854258537292,1.1880909204483032,0.4731075763702392,0.9853718876838684,0.9853718876838684,0.0,86.396484375,121.0,43009.16015625,0.0,880.88427734375,1.0,280.9551086425781,283.6110534667969,297.0877380371094,299.9121398925781,293.1499938964844,293.1499938964844,280.6499938964844,34463.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773157954216003,1.0,0.0,0.0,3.8690145015716553,3.869040489196777,9.988355031964602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.94921875,0.0,1778.57470703125,1895.4371337890625,0.0,2266.073974609375,0.953351616859436,1.0,0.0,3.0,1.0,0.0
17915340,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.97414630651474,0.4815079867839813,0.434022843837738,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7877441048622131,0.2575327455997467,0.2455487847328186,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.808452308177948,0.2778083384037018,0.1956527680158615,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617850303649902,0.2328526079654693,0.2223648279905319,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6665098071098328,0.1548886597156524,0.7069095373153687,284.8445129394531,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.39599609375,284.85113525390625,1.0,0.4269516170024872,0.8516449928283691,0.8516449928283691,1.0,1.0,-2.166226387023926,0.9695676565170288,1.196658730506897,0.4774355888366699,0.8514834642410278,0.8514834642410278,0.0,98.2612762451172,109.0,43632.390625,0.0,939.5514526367188,1.0,280.65692138671875,283.4825744628906,297.052001953125,299.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,41625.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795143723487854,1.0,0.0,0.0,3.681450843811035,3.68147611618042,9.043390605256718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.9306640625,0.0,1610.8929443359375,1895.4371337890625,0.0,2427.11083984375,0.916265070438385,1.0,0.0,3.0,1.0,0.0
17915400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.97414630651474,0.4815079867839813,0.434022843837738,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7877441048622131,0.2575327455997467,0.2455487847328186,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.808452308177948,0.2778083384037018,0.1956527680158615,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617850303649902,0.2328526079654693,0.2223648279905319,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6665098071098328,0.1548886597156524,0.7069095373153687,284.8445129394531,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.39599609375,284.85113525390625,1.0,0.4269516170024872,0.8516449928283691,0.8516449928283691,1.0,1.0,-2.166226387023926,0.9695676565170288,1.196658730506897,0.4774355888366699,0.8514834642410278,0.8514834642410278,0.0,98.2612762451172,109.0,43632.390625,0.0,939.5514526367188,1.0,280.65692138671875,283.4825744628906,297.052001953125,299.9591369628906,293.1499938964844,293.1499938964844,280.95001220703125,41625.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795143723487854,1.0,0.0,0.0,3.681450843811035,3.68147611618042,9.043390605256718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.9306640625,0.0,1610.8929443359375,1895.4371337890625,0.0,2427.11083984375,0.916265070438385,1.0,0.0,3.0,1.0,0.0
17915460,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720485806465148,0.485204666852951,0.4361157417297363,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7879385352134705,0.2610026895999908,0.2485953271389007,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8075920939445496,0.2804808616638183,0.1973083615303039,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7618338465690613,0.2358626574277877,0.2250053584575653,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6661951541900635,0.1567106395959854,0.7141956686973572,285.0355834960937,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3965148925781,285.03497314453125,1.0,0.430795818567276,0.849601686000824,0.849601686000824,1.0,1.0,-2.186117887496948,0.9789959192276,1.2071220874786377,0.4822517037391662,0.9963799118995668,0.9963799118995668,0.0,100.40033721923828,97.0,43243.6640625,0.0,966.9984130859376,1.0,280.9430847167969,283.6650390625,296.9398498535156,299.73736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854012250900269,1.0,0.0,0.0,3.7982544898986816,3.7982795238494873,9.626345445212792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.82421875,0.0,1680.9678955078125,1895.4371337890625,0.0,2338.767822265625,0.9366446137428284,1.0,0.0,3.0,1.0,0.0
17915520,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9720485806465148,0.485204666852951,0.4361157417297363,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7879385352134705,0.2610026895999908,0.2485953271389007,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8075920939445496,0.2804808616638183,0.1973083615303039,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7618338465690613,0.2358626574277877,0.2250053584575653,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6661951541900635,0.1567106395959854,0.7141956686973572,285.0355834960937,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.3965148925781,285.03497314453125,1.0,0.430795818567276,0.849601686000824,0.849601686000824,1.0,1.0,-2.186117887496948,0.9789959192276,1.2071220874786377,0.4822517037391662,0.9963799118995668,0.9963799118995668,0.0,100.40033721923828,97.0,43243.6640625,0.0,966.9984130859376,1.0,280.9430847167969,283.6650390625,296.9398498535156,299.73736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854012250900269,1.0,0.0,0.0,3.7982544898986816,3.7982795238494873,9.626345445212792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.82421875,0.0,1680.9678955078125,1895.4371337890625,0.0,2338.767822265625,0.9366446137428284,1.0,0.0,3.0,1.0,0.0
17915580,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9831244349479676,0.4886742830276489,0.439350813627243,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7993919253349304,0.2642556130886078,0.2516446113586426,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8176193833351135,0.2827717959880829,0.1989334821701049,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724627256393433,0.2386763095855713,0.2276314198970794,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6758952140808105,0.1586391180753708,0.7223156094551086,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970947265625,284.8894348144531,1.0,0.4306572675704956,0.847558319568634,0.847558319568634,1.0,1.0,-2.208529233932495,0.9896149039268494,1.218914270401001,0.4878091514110565,0.8803701996803284,0.8803701996803284,0.0,97.01958465576172,85.0,44225.078125,0.0,976.5700073242188,1.0,280.6561279296875,283.50067138671875,296.9828796386719,299.901611328125,293.1499938964844,293.1499938964844,280.95001220703125,39014.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980114817619324,1.0,0.0,0.0,3.710482835769653,3.710507869720459,9.186585430143168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.263671875,0.0,1624.434326171875,1895.4371337890625,0.0,2453.25830078125,0.9207617044448853,1.0,0.0,3.0,1.0,0.0
17915640,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9831244349479676,0.4886742830276489,0.439350813627243,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7993919253349304,0.2642556130886078,0.2516446113586426,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8176193833351135,0.2827717959880829,0.1989334821701049,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7724627256393433,0.2386763095855713,0.2276314198970794,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6758952140808105,0.1586391180753708,0.7223156094551086,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970947265625,284.8894348144531,1.0,0.4306572675704956,0.847558319568634,0.847558319568634,1.0,1.0,-2.208529233932495,0.9896149039268494,1.218914270401001,0.4878091514110565,0.8803701996803284,0.8803701996803284,0.0,97.01958465576172,85.0,44225.078125,0.0,976.5700073242188,1.0,280.6561279296875,283.50067138671875,296.9828796386719,299.901611328125,293.1499938964844,293.1499938964844,280.95001220703125,39014.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980114817619324,1.0,0.0,0.0,3.710482835769653,3.710507869720459,9.186585430143168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.263671875,0.0,1624.434326171875,1895.4371337890625,0.0,2453.25830078125,0.9207617044448853,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911856055259703,0.491066962480545,0.440949410200119,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8080902695655823,0.2661001682281494,0.2530876100063324,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252387046813965,0.2841624021530151,0.1996595859527588,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7807382345199585,0.2402748018503189,0.2288600951433181,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6834769248962402,0.1597726792097091,0.726231038570404,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.40142822265625,285.05126953125,1.0,0.4295350015163421,0.8465366363525391,0.8465366363525391,1.0,1.0,-2.2192296981811523,0.9946933388710022,1.224536418914795,0.4903983771800995,0.985855758190155,0.985855758190155,0.0,94.01598358154295,85.0,43624.703125,0.0,975.932373046875,1.0,280.9035339355469,283.6694030761719,296.9039611816406,299.68377685546875,293.1499938964844,293.1499938964844,280.95001220703125,34120.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916262149810791,1.0,0.0,0.0,3.753998517990112,3.75402307510376,9.403325407220108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.681640625,0.0,1637.5130615234375,1895.4371337890625,0.0,2395.12548828125,0.9294589757919312,1.0,0.0,3.0,1.0,0.0
17915760,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.4939346015453338,0.4415377378463745,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8187342286109924,0.2681869566440582,0.2548119127750397,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8352132439613342,0.2858267426490783,0.2006337493658065,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7915600538253784,0.2420946508646011,0.2303406894207,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6933903098106384,0.1611032485961914,0.731085479259491,285.0677795410156,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.40948486328125,285.068115234375,1.0,0.4279658496379852,0.8459020853042603,0.8459020853042603,1.0,1.0,-2.2308554649353027,1.0002217292785645,1.2306337356567385,0.49341681599617,1.0,1.0,0.0,90.3121337890625,73.0,43866.33984375,0.0,973.5078125,1.0,280.9431457519531,283.67803955078125,296.9022521972656,299.7325134277344,293.1499938964844,293.1499938964844,280.6499938964844,33107.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897520661354065,1.0,0.0,0.0,3.833292007446289,3.833317279815674,9.804762157727964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.47607421875,0.0,1724.085693359375,1895.4371337890625,0.0,2378.124267578125,0.944346010684967,1.0,0.0,3.0,1.0,0.0
17915820,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.501781702041626,0.4193479716777801,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8355024456977844,0.2717018127441406,0.2581042349338531,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515013456344604,0.2882707118988037,0.2023716270923614,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091642260551453,0.2451249063014984,0.2331639975309372,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096593976020813,0.1634346842765808,0.7409603595733643,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330749511719,284.8799133300781,1.0,0.4223453998565674,0.8446328639984131,0.8446328639984131,1.0,1.0,-2.2254581451416016,0.9974660873413086,1.227992057800293,0.4918902516365051,0.8952604532241821,0.8952604532241821,0.0,84.41947937011719,61.0,44607.22265625,0.0,945.78515625,1.0,280.65576171875,283.4756774902344,296.9455871582031,299.8961181640625,293.1499938964844,293.1499938964844,280.3500061035156,38458.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031500577926636,1.0,0.0,0.0,3.7773568630218506,3.7773826122283936,9.52070990933862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7685546875,0.0,1698.56591796875,1895.4371337890625,0.0,2500.2607421875,0.9349483251571656,1.0,0.0,3.0,1.0,0.0
17915880,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.501781702041626,0.4193479716777801,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8355024456977844,0.2717018127441406,0.2581042349338531,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515013456344604,0.2882707118988037,0.2023716270923614,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091642260551453,0.2451249063014984,0.2331639975309372,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096593976020813,0.1634346842765808,0.7409603595733643,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330749511719,284.8799133300781,1.0,0.4223453998565674,0.8446328639984131,0.8446328639984131,1.0,1.0,-2.2254581451416016,0.9974660873413086,1.227992057800293,0.4918902516365051,0.8952604532241821,0.8952604532241821,0.0,84.41947937011719,61.0,44607.22265625,0.0,945.78515625,1.0,280.65576171875,283.4756774902344,296.9455871582031,299.8961181640625,293.1499938964844,293.1499938964844,280.3500061035156,38458.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031500577926636,1.0,0.0,0.0,3.7773568630218506,3.7773826122283936,9.52070990933862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7685546875,0.0,1698.56591796875,1895.4371337890625,0.0,2500.2607421875,0.9349483251571656,1.0,0.0,3.0,1.0,0.0
17915940,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141972303390503,0.3913154006004333,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571376800537109,0.2750238180160522,0.2609166800975799,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8729796409606934,0.2903993725776672,0.2036208510398864,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297013640403748,0.2479505687952041,0.2355223149061203,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283047437667847,0.1657441109418869,0.749761700630188,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808044433594,284.86492919921875,1.0,0.4143736064434051,0.8433637022972107,0.8433637022972107,1.0,1.0,-2.2100729942321777,0.9899142980575562,1.2201586961746216,0.4876460433006286,0.7981882691383362,0.7981882691383362,0.0,77.2401351928711,64.0,44331.4453125,0.0,903.6365966796876,1.0,280.3585510253906,283.4619445800781,296.8990783691406,299.8484802246094,293.1499938964844,293.1499938964844,280.6499938964844,43981.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100032806396484,1.0,0.0,0.0,3.409213066101074,3.409236192703247,7.755353408356314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9892578125,0.0,1337.200439453125,1895.4371337890625,0.0,2563.223388671875,0.8600070476531982,1.0,0.0,3.0,1.0,0.0
17916000,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141972303390503,0.3913154006004333,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571376800537109,0.2750238180160522,0.2609166800975799,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8729796409606934,0.2903993725776672,0.2036208510398864,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8297013640403748,0.2479505687952041,0.2355223149061203,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283047437667847,0.1657441109418869,0.749761700630188,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808044433594,284.86492919921875,1.0,0.4143736064434051,0.8433637022972107,0.8433637022972107,1.0,1.0,-2.2100729942321777,0.9899142980575562,1.2201586961746216,0.4876460433006286,0.7981882691383362,0.7981882691383362,0.0,77.2401351928711,64.0,44331.4453125,0.0,903.6365966796876,1.0,280.3585510253906,283.4619445800781,296.8990783691406,299.8484802246094,293.1499938964844,293.1499938964844,280.6499938964844,43981.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100032806396484,1.0,0.0,0.0,3.409213066101074,3.409236192703247,7.755353408356314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9892578125,0.0,1337.200439453125,1895.4371337890625,0.0,2563.223388671875,0.8600070476531982,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5242303013801575,0.3771663010120392,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8699671626091003,0.2775985598564148,0.2630021274089813,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.885553240776062,0.292339026927948,0.2046926319599151,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412783145904541,0.2501651048660278,0.2372898757457733,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7387199997901917,0.1675978302955627,0.7566397190093994,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.4156494140625,297.524658203125,285.01275634765625,1.0,0.411608874797821,0.8429509401321411,0.8429509401321411,1.0,1.0,-2.2072396278381348,0.9885492920875548,1.218690276145935,0.4866480827331543,0.8949832320213318,0.8949832320213318,0.0,73.92739868164062,64.0,43737.73046875,0.0,888.4571533203125,1.0,280.6122131347656,283.6146850585937,296.8090209960937,299.6112670898437,293.1499938964844,293.1499938964844,280.6499938964844,34544.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983725070953369,1.0,0.0,0.0,3.478809356689453,3.4788315296173096,8.07522383183823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.97119140625,0.0,1340.5382080078125,1895.4371337890625,0.0,2456.554443359375,0.8679541349411011,1.0,0.0,3.0,1.0,0.0
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5308523178100586,0.3692269027233124,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8780118823051453,0.2793701291084289,0.2645804286003113,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933543562889099,0.2937002778053283,0.2055772542953491,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485299944877625,0.2516949772834778,0.2386427372694015,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453280687332153,0.1689239591360092,0.7620535492897034,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.55340576171875,285.0039367675781,1.0,0.4104760885238647,0.8426837921142578,0.8426837921142578,1.0,1.0,-2.2087857723236084,0.9892818927764891,1.2195037603378296,0.4869539141654968,0.90687495470047,0.90687495470047,0.0,72.21219635009766,67.0,43843.49609375,0.0,883.4855346679688,1.0,280.6408996582031,283.6033630371094,296.8149108886719,299.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,33421.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951905131340027,1.0,0.0,0.0,3.5383663177490234,3.538388729095459,8.354084570783016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.10302734375,0.0,1393.781005859375,1895.4371337890625,0.0,2427.537109375,0.8783925175666809,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402938723564148,0.359191745519638,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890179395675659,0.2818299531936645,0.2669571042060852,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9037880897521972,0.2954282462596893,0.2068594843149185,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585218191146851,0.2538047134876251,0.2406790256500244,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7546266913414001,0.1708515882492065,0.7706064581871033,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4663391113281,297.592041015625,284.8685607910156,1.0,0.4095723330974579,0.8422710299491882,0.8422710299491882,1.0,1.0,-2.213842868804932,0.9916921854019164,1.222150802612305,0.4881616234779358,0.8097332715988159,0.8097332715988159,0.0,70.187255859375,67.0,44507.62109375,0.0,880.6904907226562,1.0,280.3843078613281,283.45623779296875,296.8836669921875,299.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,39702.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026537895202637,1.0,0.0,0.0,3.459336042404175,3.459358930587769,7.985071874827554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.88427734375,0.0,1357.466064453125,1895.4371337890625,0.0,2495.713134765625,0.863341748714447,1.0,0.0,3.0,1.0,0.0
17916240,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5461154580116272,0.3543061017990112,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.894810676574707,0.2833730578422546,0.2683569192886352,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9093196988105774,0.296470433473587,0.2075476497411728,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638190031051636,0.2551195025444031,0.2418689280748367,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596850395202637,0.1720693856477737,0.7758350968360901,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4841003417969,297.6142578125,284.9139404296875,1.0,0.4094526469707489,0.8420038819313049,0.8420038819313049,1.0,1.0,-2.2181899547576904,0.9937695264816284,1.224420428276062,0.489227294921875,0.819693922996521,0.819693922996521,0.0,69.27679443359375,70.0,44441.05859375,0.0,881.4117431640625,1.0,280.3589782714844,283.500732421875,296.8686828613281,299.7959289550781,293.1499938964844,293.1499938964844,280.6499938964844,39804.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039684891700745,1.0,0.0,0.0,3.377083778381348,3.377105951309204,7.609865519953019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.01953125,0.0,1276.5418701171875,1895.4371337890625,0.0,2507.763427734375,0.8486846685409546,1.0,0.0,3.0,1.0,0.0
17916300,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537456274032593,0.3489948213100433,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016588926315308,0.2855956852436065,0.2702643275260925,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161094427108764,0.2980995774269104,0.2085254788398742,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701281547546387,0.2570221722126007,0.2434920221567154,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657793760299683,0.1737842708826065,0.7828736305236816,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067443847656,297.6423034667969,285.0466003417969,1.0,0.4097785651683807,0.8416638970375061,0.8416638970375061,1.0,1.0,-2.225675582885742,0.9973581433296204,1.2283174991607666,0.4910865724086761,0.9129740595817566,0.9129740595817566,0.0,68.38202667236328,70.0,44051.3046875,0.0,885.2078247070312,1.0,280.59576416015625,283.6355895996094,296.80230712890625,299.6017150878906,293.1499938964844,293.1499938964844,280.6499938964844,33411.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797194242477417,1.0,0.0,0.0,3.45337176322937,3.4533934593200684,7.9575607969673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.60791015625,0.0,1306.8880615234375,1895.4371337890625,0.0,2445.80078125,0.8618996143341064,1.0,0.0,3.0,1.0,0.0
17916360,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613689422607422,0.344288557767868,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085357189178468,0.2879640758037567,0.2724161446094513,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229386448860168,0.2998874187469482,0.2097108513116836,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763478398323059,0.2590560615062713,0.2453340590000152,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718465924263,0.1756127327680587,0.7907103896141052,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5287170410156,297.6689147949219,285.0379638671875,1.0,0.410611480474472,0.841212272644043,0.841212272644043,1.0,1.0,-2.2356536388397217,1.0021347999572754,1.2335187196731567,0.4935981035232544,0.9461259841918944,0.9461259841918944,0.0,67.70075225830078,88.0,44429.08984375,0.0,892.2451782226562,1.0,280.6412658691406,283.6180419921875,296.8082580566406,299.66436767578125,293.1499938964844,293.1499938964844,280.3500061035156,31487.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952331900596619,1.0,0.0,0.0,3.570756435394287,3.5707788467407227,8.507730626661214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.0009765625,0.0,1413.75146484375,1895.4371337890625,0.0,2427.925537109375,0.8841419816017151,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.573090672492981,0.3533781170845032,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049474596977234,0.2921001613140106,0.2765473127365112,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917301595211029,0.302679181098938,0.2118628770112991,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728752136230469,0.2625693380832672,0.2488706409931183,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701166868209839,0.1788555383682251,0.8061944842338562,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988830566406,284.92242431640625,1.0,0.4192273914813995,0.8403089046478271,0.8403089046478271,1.0,1.0,-2.276942253112793,1.0220240354537964,1.254918336868286,0.5040626525878906,0.8565153479576111,0.8565153479576111,0.0,70.7760009765625,106.0,45756.94921875,0.0,944.800537109375,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.8634948730469,293.1499938964844,293.1499938964844,280.6499938964844,37798.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093907833099365,1.0,0.0,0.0,3.5028440952301025,3.5028669834136963,8.187191156139306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.4345703125,0.0,1388.4464111328125,1895.4371337890625,0.0,2557.583984375,0.8742974996566772,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.573090672492981,0.3533781170845032,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049474596977234,0.2921001613140106,0.2765473127365112,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917301595211029,0.302679181098938,0.2118628770112991,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728752136230469,0.2625693380832672,0.2488706409931183,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701166868209839,0.1788555383682251,0.8061944842338562,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988830566406,284.92242431640625,1.0,0.4192273914813995,0.8403089046478271,0.8403089046478271,1.0,1.0,-2.276942253112793,1.0220240354537964,1.254918336868286,0.5040626525878906,0.8565153479576111,0.8565153479576111,0.0,70.7760009765625,106.0,45756.94921875,0.0,944.800537109375,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.8634948730469,293.1499938964844,293.1499938964844,280.6499938964844,37798.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093907833099365,1.0,0.0,0.0,3.5028440952301025,3.5028669834136963,8.187191156139306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.4345703125,0.0,1388.4464111328125,1895.4371337890625,0.0,2557.583984375,0.8742974996566772,1.0,0.0,3.0,1.0,0.0
17916540,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809431076049805,0.3772113919258117,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897361159324646,0.296858549118042,0.2810107767581939,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995155096054077,0.3061959147453308,0.2142664194107055,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.858460009098053,0.2666250467300415,0.2526978850364685,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7585055232048035,0.1822935044765472,0.8220905661582947,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6952819824219,285.0873107910156,1.0,0.4331337213516235,0.8394055962562561,0.8394055962562561,1.0,1.0,-2.337497472763061,1.051214337348938,1.286283254623413,0.5196520686149597,1.0,1.0,0.0,77.74444580078125,109.0,46271.61328125,0.0,1034.8575439453125,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7619323730469,293.1499938964844,293.1499938964844,280.3500061035156,30993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052343130111694,1.0,0.0,0.0,3.709725856781006,3.709749698638916,9.182838311971864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.28955078125,0.0,1562.5635986328125,1895.4371337890625,0.0,2519.376708984375,0.9149261116981506,1.0,0.0,3.0,1.0,0.0
17916600,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809431076049805,0.3772113919258117,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897361159324646,0.296858549118042,0.2810107767581939,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8995155096054077,0.3061959147453308,0.2142664194107055,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.858460009098053,0.2666250467300415,0.2526978850364685,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7585055232048035,0.1822935044765472,0.8220905661582947,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6952819824219,285.0873107910156,1.0,0.4331337213516235,0.8394055962562561,0.8394055962562561,1.0,1.0,-2.337497472763061,1.051214337348938,1.286283254623413,0.5196520686149597,1.0,1.0,0.0,77.74444580078125,109.0,46271.61328125,0.0,1034.8575439453125,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7619323730469,293.1499938964844,293.1499938964844,280.3500061035156,30993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052343130111694,1.0,0.0,0.0,3.709725856781006,3.709749698638916,9.182838311971864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.28955078125,0.0,1562.5635986328125,1895.4371337890625,0.0,2519.376708984375,0.9149261116981506,1.0,0.0,3.0,1.0,0.0
