time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5849087834358215,0.3979981243610382,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782124519348145,0.3010686039924621,0.285389244556427,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.886367678642273,0.3090315163135528,0.2165795862674713,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847686231136322,0.2701766490936279,0.2564417123794555,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497683167457581,0.1851912885904312,0.8369172811508179,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.66461181640625,284.9292297363281,1.0,0.4451823532581329,0.8372863531112671,0.8372863531112671,1.0,1.0,-2.392829418182373,1.0776785612106323,1.3151508569717407,0.5340142250061035,0.92942613363266,0.92942613363266,0.0,84.23248291015625,112.0,48157.35546875,0.0,1121.452880859375,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35472.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236563801765442,1.0,0.0,0.0,3.745370388031006,3.745395421981812,9.36015112529276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.5400390625,0.0,1637.8358154296875,1895.4371337890625,0.0,2689.47607421875,0.9260521531105042,1.0,0.0,3.0,1.0,0.0
17916720,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5849087834358215,0.3979981243610382,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782124519348145,0.3010686039924621,0.285389244556427,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.886367678642273,0.3090315163135528,0.2165795862674713,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.847686231136322,0.2701766490936279,0.2564417123794555,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497683167457581,0.1851912885904312,0.8369172811508179,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.66461181640625,284.9292297363281,1.0,0.4451823532581329,0.8372863531112671,0.8372863531112671,1.0,1.0,-2.392829418182373,1.0776785612106323,1.3151508569717407,0.5340142250061035,0.92942613363266,0.92942613363266,0.0,84.23248291015625,112.0,48157.35546875,0.0,1121.452880859375,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35472.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236563801765442,1.0,0.0,0.0,3.745370388031006,3.745395421981812,9.36015112529276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.5400390625,0.0,1637.8358154296875,1895.4371337890625,0.0,2689.47607421875,0.9260521531105042,1.0,0.0,3.0,1.0,0.0
17916780,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877856016159058,0.4164649546146393,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687441945075989,0.3049149513244629,0.2891898155212402,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752610087394714,0.3114466071128845,0.2183882147073745,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.838864803314209,0.2733696401119232,0.2596358954906463,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424165606498718,0.1876415014266967,0.8489336967468262,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.89190673828125,1.0,0.4558035433292389,0.8351671099662781,0.8351671099662781,1.0,1.0,-2.4400298595428467,1.1002321243286133,1.3397977352142334,0.5461199283599854,0.8449850082397461,0.8449850082397461,0.0,90.1812515258789,115.0,49186.5625,0.0,1199.99951171875,1.0,280.0577087402344,283.3664245605469,296.8379211425781,300.0640869140625,293.1499938964844,293.1499938964844,280.3500061035156,40430.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378924131393433,1.0,0.0,0.0,3.548043966293335,3.548067808151245,8.399844659834343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.875,0.0,1454.8885498046875,1895.4371337890625,0.0,2822.0302734375,0.8869425058364868,1.0,0.0,3.0,1.0,0.0
17916840,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5877856016159058,0.4164649546146393,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687441945075989,0.3049149513244629,0.2891898155212402,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752610087394714,0.3114466071128845,0.2183882147073745,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.838864803314209,0.2733696401119232,0.2596358954906463,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424165606498718,0.1876415014266967,0.8489336967468262,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.89190673828125,1.0,0.4558035433292389,0.8351671099662781,0.8351671099662781,1.0,1.0,-2.4400298595428467,1.1002321243286133,1.3397977352142334,0.5461199283599854,0.8449850082397461,0.8449850082397461,0.0,90.1812515258789,115.0,49186.5625,0.0,1199.99951171875,1.0,280.0577087402344,283.3664245605469,296.8379211425781,300.0640869140625,293.1499938964844,293.1499938964844,280.3500061035156,40430.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378924131393433,1.0,0.0,0.0,3.548043966293335,3.548067808151245,8.399844659834343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.875,0.0,1454.8885498046875,1895.4371337890625,0.0,2822.0302734375,0.8869425058364868,1.0,0.0,3.0,1.0,0.0
17916900,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899898409843445,0.4241531789302826,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.865502655506134,0.3072254061698913,0.2912508547306061,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712867498397827,0.3131178915500641,0.219439759850502,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358088135719299,0.2753093540668487,0.2613681852817535,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398825883865356,0.1890920102596283,0.8552075624465942,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751342773437,297.6124267578125,285.0443420410156,1.0,0.4607017934322357,0.8341074585914612,0.8341074585914612,1.0,1.0,-2.4626235961914062,1.1110278367996216,1.3515958786010742,0.5518739223480225,0.9478122591972352,0.9478122591972352,0.0,92.82012939453124,115.0,48864.80859375,0.0,1237.720458984375,1.0,280.3000183105469,283.5200500488281,296.76202392578125,299.8541564941406,293.1499938964844,293.1499938964844,280.3500061035156,33894.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322049379348755,1.0,0.0,0.0,3.61569094657898,3.615714311599731,8.723201290194993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.49609375,0.0,1479.727294921875,1895.4371337890625,0.0,2768.981201171875,0.8984885811805725,1.0,0.0,3.0,1.0,0.0
17916960,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926296710968018,0.4304724335670471,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635700345039368,0.3097273707389831,0.2936092317104339,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687068223953247,0.3150054216384887,0.2207503914833068,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339414596557617,0.2774260938167572,0.2633689343929291,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384136319160461,0.1906939595937729,0.8624274730682373,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.6048889160156,285.0499572753906,1.0,0.4654317200183868,0.8327683210372925,0.8327683210372925,1.0,1.0,-2.485701322555542,1.1220201253890991,1.3636813163757324,0.5577194094657898,0.990638792514801,0.990638792514801,0.0,95.167236328125,118.0,49385.6640625,0.0,1275.428955078125,1.0,280.3426818847656,283.5157470703125,296.7657470703125,299.9211730957031,293.1499938964844,293.1499938964844,280.04998779296875,31940.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311325907707214,1.0,0.0,0.0,3.7217516899108887,3.721775531768799,9.242470468961984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.2978515625,0.0,1583.49853515625,1895.4371337890625,0.0,2758.9912109375,0.9185811281204224,1.0,0.0,3.0,1.0,0.0
17917020,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966672301292419,0.4425311982631683,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599137663841248,0.314035028219223,0.2979854047298431,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637130856513977,0.3179126679897308,0.2230448871850967,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303957581520081,0.2810258865356445,0.2670658230781555,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.735698401927948,0.1934911757707595,0.8761177062988281,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798034667969,284.9163818359375,1.0,0.474356472492218,0.8300899267196655,0.8300899267196655,1.0,1.0,-2.529097080230713,1.1426438093185425,1.3864532709121704,0.5687199234962463,0.8964640498161316,0.8964640498161316,0.0,99.71356964111328,121.0,50897.79296875,0.0,1348.6417236328125,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,37239.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454782366752625,1.0,0.0,0.0,3.687978744506836,3.6880033016204834,9.075490083887416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.0986328125,0.0,1585.2060546875,1895.4371337890625,0.0,2892.9384765625,0.9146700501441956,1.0,0.0,3.0,1.0,0.0
17917080,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966672301292419,0.4425311982631683,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599137663841248,0.314035028219223,0.2979854047298431,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637130856513977,0.3179126679897308,0.2230448871850967,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303957581520081,0.2810258865356445,0.2670658230781555,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.735698401927948,0.1934911757707595,0.8761177062988281,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798034667969,284.9163818359375,1.0,0.474356472492218,0.8300899267196655,0.8300899267196655,1.0,1.0,-2.529097080230713,1.1426438093185425,1.3864532709121704,0.5687199234962463,0.8964640498161316,0.8964640498161316,0.0,99.71356964111328,121.0,50897.79296875,0.0,1348.6417236328125,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,37239.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454782366752625,1.0,0.0,0.0,3.687978744506836,3.6880033016204834,9.075490083887416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.0986328125,0.0,1585.2060546875,1895.4371337890625,0.0,2892.9384765625,0.9146700501441956,1.0,0.0,3.0,1.0,0.0
17917140,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6021260619163513,0.4526609182357788,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577636480331421,0.3189703524112701,0.3024931848049164,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602917790412903,0.3215254247188568,0.2254294604063034,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8281975984573364,0.2851706445217132,0.2708580791950226,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341660261154175,0.1966888308525085,0.8901476860046387,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5708923339844,285.0882568359375,1.0,0.4827108979225158,0.8274115324020386,0.8274115324020386,1.0,1.0,-2.570960998535156,1.162527084350586,1.4084339141845703,0.5792362093925476,1.0,1.0,0.0,103.79805755615234,124.0,50856.78125,0.0,1420.1392822265625,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,32944.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407147526741028,1.0,0.0,0.0,3.824100971221924,3.8241260051727295,9.757801535670296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4462890625,0.0,1711.6759033203125,1895.4371337890625,0.0,2848.393798828125,0.9421020150184632,1.0,0.0,3.0,1.0,0.0
17917200,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6021260619163513,0.4526609182357788,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577636480331421,0.3189703524112701,0.3024931848049164,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602917790412903,0.3215254247188568,0.2254294604063034,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8281975984573364,0.2851706445217132,0.2708580791950226,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341660261154175,0.1966888308525085,0.8901476860046387,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5708923339844,285.0882568359375,1.0,0.4827108979225158,0.8274115324020386,0.8274115324020386,1.0,1.0,-2.570960998535156,1.162527084350586,1.4084339141845703,0.5792362093925476,1.0,1.0,0.0,103.79805755615234,124.0,50856.78125,0.0,1420.1392822265625,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,32944.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407147526741028,1.0,0.0,0.0,3.824100971221924,3.8241260051727295,9.757801535670296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4462890625,0.0,1711.6759033203125,1895.4371337890625,0.0,2848.393798828125,0.9421020150184632,1.0,0.0,3.0,1.0,0.0
17917260,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6063068509101868,0.4622707664966583,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558667898178101,0.3231075406074524,0.3068318367004394,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571414351463318,0.3242088854312897,0.2276588529348373,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8262075781822205,0.2885538935661316,0.2744740545749664,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328010201454163,0.1992938369512558,0.9035794138908386,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5519714355469,284.9273986816406,1.0,0.4906589090824127,0.8246376514434814,0.8246376514434814,1.0,1.0,-2.610888957977295,1.1814264059066772,1.429462432861328,0.5892893671989441,0.9480499029159546,0.9480499029159546,0.0,107.7621078491211,127.0,52595.7265625,0.0,1490.615966796875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2403259277344,293.1499938964844,293.1499938964844,279.75,35961.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553877472877502,1.0,0.0,0.0,3.841522216796875,3.841547966003418,9.8469092790765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4716796875,0.0,1756.56689453125,1895.4371337890625,0.0,2985.756591796875,0.948043167591095,1.0,0.0,3.0,1.0,0.0
17917320,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6063068509101868,0.4622707664966583,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558667898178101,0.3231075406074524,0.3068318367004394,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571414351463318,0.3242088854312897,0.2276588529348373,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8262075781822205,0.2885538935661316,0.2744740545749664,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328010201454163,0.1992938369512558,0.9035794138908386,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5519714355469,284.9273986816406,1.0,0.4906589090824127,0.8246376514434814,0.8246376514434814,1.0,1.0,-2.610888957977295,1.1814264059066772,1.429462432861328,0.5892893671989441,0.9480499029159546,0.9480499029159546,0.0,107.7621078491211,127.0,52595.7265625,0.0,1490.615966796875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2403259277344,293.1499938964844,293.1499938964844,279.75,35961.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553877472877502,1.0,0.0,0.0,3.841522216796875,3.841547966003418,9.8469092790765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4716796875,0.0,1756.56689453125,1895.4371337890625,0.0,2985.756591796875,0.948043167591095,1.0,0.0,3.0,1.0,0.0
17917380,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088006496429443,0.4736541509628296,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852100670337677,0.3264048993587494,0.3101514875888824,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8520756959915161,0.3259948492050171,0.229056105017662,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223991990089417,0.2910873293876648,0.2770882546901703,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295786142349243,0.2010582089424133,0.9126836657524108,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220947265625,284.8856201171875,1.0,0.4979444146156311,0.8218637108802795,0.8218637108802795,1.0,1.0,-2.644320011138916,1.197171688079834,1.4471482038497925,0.5975977778434753,0.8586983680725098,0.8586983680725098,0.0,112.0720672607422,130.0,53439.02734375,0.0,1555.6063232421875,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.2969055175781,293.1499938964844,293.1499938964844,280.04998779296875,40616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663573265075684,1.0,0.0,0.0,3.640669584274292,3.640694379806519,8.84414475876838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.92236328125,0.0,1557.2650146484375,1895.4371337890625,0.0,3088.638427734375,0.9075125455856324,1.0,0.0,3.0,1.0,0.0
17917440,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088006496429443,0.4736541509628296,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852100670337677,0.3264048993587494,0.3101514875888824,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8520756959915161,0.3259948492050171,0.229056105017662,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223991990089417,0.2910873293876648,0.2770882546901703,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295786142349243,0.2010582089424133,0.9126836657524108,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220947265625,284.8856201171875,1.0,0.4979444146156311,0.8218637108802795,0.8218637108802795,1.0,1.0,-2.644320011138916,1.197171688079834,1.4471482038497925,0.5975977778434753,0.8586983680725098,0.8586983680725098,0.0,112.0720672607422,130.0,53439.02734375,0.0,1555.6063232421875,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.2969055175781,293.1499938964844,293.1499938964844,280.04998779296875,40616.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663573265075684,1.0,0.0,0.0,3.640669584274292,3.640694379806519,8.84414475876838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.92236328125,0.0,1557.2650146484375,1895.4371337890625,0.0,3088.638427734375,0.9075125455856324,1.0,0.0,3.0,1.0,0.0
17917500,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106628179550171,0.4788140058517456,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.85065096616745,0.3283671736717224,0.3118824660778045,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500348329544067,0.3272814452648163,0.2298381328582763,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208603262901306,0.2926134169101715,0.2784322798252105,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282072305679321,0.2020628303289413,0.917011559009552,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5142822265625,285.0371398925781,1.0,0.5013931393623352,0.820476770401001,0.820476770401001,1.0,1.0,-2.660353899002075,1.2047162055969238,1.455637812614441,0.6015300750732422,0.9598376750946044,0.9598376750946044,0.0,114.08454895019533,130.0,52942.52734375,0.0,1587.06494140625,1.0,280.0020751953125,283.4167175292969,296.74298095703125,300.08502197265625,293.1499938964844,293.1499938964844,280.04998779296875,34426.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599472045898438,1.0,0.0,0.0,3.695409059524536,3.6954331398010254,9.112096677199588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.35791015625,0.0,1572.359130859375,1895.4371337890625,0.0,3028.510009765625,0.9165979027748108,1.0,0.0,3.0,1.0,0.0
17917560,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6128060221672058,0.4831330478191376,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499370813369751,0.3304691016674042,0.3138770759105682,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.848789393901825,0.3287373781204223,0.2308566123247146,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200015425682068,0.2942630350589752,0.2800063788890838,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274162173271179,0.2031526714563369,0.92202889919281,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.50994873046875,285.0404052734375,1.0,0.5047916173934937,0.8190486431121826,0.8190486431121826,1.0,1.0,-2.677084684371948,1.212585687637329,1.4644991159439087,0.6056377291679382,0.9972299337387084,0.9972299337387084,0.0,115.8998565673828,133.0,53352.76953125,0.0,1618.959228515625,1.0,280.04296875,283.4137878417969,296.7534484863281,300.15399169921875,293.1499938964844,293.1499938964844,279.75,32688.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582131266593933,1.0,0.0,0.0,3.784440279006958,3.7844648361206055,9.556449640513165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.150390625,0.0,1662.259521484375,1895.4371337890625,0.0,3012.247802734375,0.9332841634750366,1.0,0.0,3.0,1.0,0.0
17917620,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151882410049438,0.4925113916397095,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477107882499695,0.3338040113449096,0.3173680305480957,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454657793045044,0.3306427896022796,0.2324698269367218,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175099492073059,0.2967594861984253,0.2826946675777435,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251374125480652,0.2047240138053894,0.9304348230361938,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862670898437,284.9104309082031,1.0,0.5113009214401245,0.8161923885345459,0.8161923885345459,1.0,1.0,-2.7078239917755127,1.226980447769165,1.4808436632156372,0.6131812334060669,0.8997235894203186,0.8997235894203186,0.0,119.69707489013672,136.0,54664.74609375,0.0,1680.630615234375,1.0,279.7561950683594,283.2568054199219,296.81427001953125,300.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,37746.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699473738670349,1.0,0.0,0.0,3.7293813228607178,3.729406356811523,9.280403787670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.56494140625,0.0,1636.640380859375,1895.4371337890625,0.0,3122.317138671875,0.9243069291114808,1.0,0.0,3.0,1.0,0.0
17917680,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151882410049438,0.4925113916397095,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477107882499695,0.3338040113449096,0.3173680305480957,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454657793045044,0.3306427896022796,0.2324698269367218,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175099492073059,0.2967594861984253,0.2826946675777435,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251374125480652,0.2047240138053894,0.9304348230361938,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862670898437,284.9104309082031,1.0,0.5113009214401245,0.8161923885345459,0.8161923885345459,1.0,1.0,-2.7078239917755127,1.226980447769165,1.4808436632156372,0.6131812334060669,0.8997235894203186,0.8997235894203186,0.0,119.69707489013672,136.0,54664.74609375,0.0,1680.630615234375,1.0,279.7561950683594,283.2568054199219,296.81427001953125,300.3636779785156,293.1499938964844,293.1499938964844,280.04998779296875,37746.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699473738670349,1.0,0.0,0.0,3.7293813228607178,3.729406356811523,9.280403787670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.56494140625,0.0,1636.640380859375,1895.4371337890625,0.0,3122.317138671875,0.9243069291114808,1.0,0.0,3.0,1.0,0.0
17917740,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6185676455497742,0.5011690855026245,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.845967710018158,0.3376472890377044,0.3208746910095215,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426733613014221,0.3331516981124878,0.2341061979532241,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8154224753379822,0.2996726334095001,0.2853554487228393,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231262922286987,0.2065185159444809,0.9383623003959656,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.474365234375,285.0711975097656,1.0,0.5174722671508789,0.8133361339569092,0.8133361339569092,1.0,1.0,-2.737130880355835,1.2406797409057615,1.4964511394500732,0.6202521920204163,1.0,1.0,0.0,123.28880310058594,124.0,54384.45703125,0.0,1740.4886474609375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362365722656,293.1499938964844,293.1499938964844,279.75,33369.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637873530387878,1.0,0.0,0.0,3.848488092422485,3.848513603210449,9.882653557724552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.52734375,0.0,1744.6605224609375,1895.4371337890625,0.0,3064.530029296875,0.9479196667671204,1.0,0.0,3.0,1.0,0.0
17917800,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6185676455497742,0.5011690855026245,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.845967710018158,0.3376472890377044,0.3208746910095215,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426733613014221,0.3331516981124878,0.2341061979532241,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8154224753379822,0.2996726334095001,0.2853554487228393,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231262922286987,0.2065185159444809,0.9383623003959656,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.474365234375,285.0711975097656,1.0,0.5174722671508789,0.8133361339569092,0.8133361339569092,1.0,1.0,-2.737130880355835,1.2406797409057615,1.4964511394500732,0.6202521920204163,1.0,1.0,0.0,123.28880310058594,124.0,54384.45703125,0.0,1740.4886474609375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362365722656,293.1499938964844,293.1499938964844,279.75,33369.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637873530387878,1.0,0.0,0.0,3.848488092422485,3.848513603210449,9.882653557724552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.52734375,0.0,1744.6605224609375,1895.4371337890625,0.0,3064.530029296875,0.9479196667671204,1.0,0.0,3.0,1.0,0.0
17917860,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6218405365943909,0.4972983300685882,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507630825042725,0.3407855629920959,0.3240548074245453,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463307023048401,0.3348451852798462,0.2354827523231506,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195315599441528,0.3019302487373352,0.2876898348331451,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264381647109985,0.2078328430652618,0.944935977458954,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4595642089844,284.9043884277344,1.0,0.5180109739303589,0.8104196190834045,0.8104196190834045,1.0,1.0,-2.748687982559204,1.2457135915756226,1.502974271774292,0.6229618191719055,0.924686074256897,0.924686074256897,0.0,122.57022094726562,127.0,55629.37890625,0.0,1754.392822265625,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.4435729980469,293.1499938964844,293.1499938964844,279.45001220703125,37191.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875714898109436,1.0,0.0,0.0,3.82571053504944,3.825736522674561,9.766017683432435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3017578125,0.0,1746.9288330078125,1895.4371337890625,0.0,3176.410400390625,0.9452173113822936,1.0,0.0,3.0,1.0,0.0
17917920,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6218405365943909,0.4972983300685882,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507630825042725,0.3407855629920959,0.3240548074245453,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463307023048401,0.3348451852798462,0.2354827523231506,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195315599441528,0.3019302487373352,0.2876898348331451,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264381647109985,0.2078328430652618,0.944935977458954,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4595642089844,284.9043884277344,1.0,0.5180109739303589,0.8104196190834045,0.8104196190834045,1.0,1.0,-2.748687982559204,1.2457135915756226,1.502974271774292,0.6229618191719055,0.924686074256897,0.924686074256897,0.0,122.57022094726562,127.0,55629.37890625,0.0,1754.392822265625,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.4435729980469,293.1499938964844,293.1499938964844,279.45001220703125,37191.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875714898109436,1.0,0.0,0.0,3.82571053504944,3.825736522674561,9.766017683432435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3017578125,0.0,1746.9288330078125,1895.4371337890625,0.0,3176.410400390625,0.9452173113822936,1.0,0.0,3.0,1.0,0.0
17917980,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260809302330017,0.4972940385341644,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.852960467338562,0.3435661792755127,0.3266461193561554,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473300337791443,0.3361254036426544,0.2363514006137848,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211068511009216,0.3038175404071808,0.2894562184810638,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275049090385437,0.20883309841156,0.9494290351867676,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841552734375,1.0,0.5200436115264893,0.8075031042098999,0.8075031042098999,1.0,1.0,-2.7603509426116943,1.2508703470230105,1.509480595588684,0.6252830624580383,0.8424121737480164,0.8424121737480164,0.0,122.97899627685548,130.0,55952.07421875,0.0,1773.884765625,1.0,279.4574279785156,283.1896057128906,296.8152770996094,300.46405029296875,293.1499938964844,293.1499938964844,279.75,41241.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826820850372314,1.0,0.0,0.0,3.579973220825196,3.579997539520264,8.551708106097067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.39013671875,0.0,1495.11376953125,1895.4371337890625,0.0,3241.71044921875,0.8946518301963806,1.0,0.0,3.0,1.0,0.0
17918040,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260809302330017,0.4972940385341644,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.852960467338562,0.3435661792755127,0.3266461193561554,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473300337791443,0.3361254036426544,0.2363514006137848,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211068511009216,0.3038175404071808,0.2894562184810638,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275049090385437,0.20883309841156,0.9494290351867676,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841552734375,1.0,0.5200436115264893,0.8075031042098999,0.8075031042098999,1.0,1.0,-2.7603509426116943,1.2508703470230105,1.509480595588684,0.6252830624580383,0.8424121737480164,0.8424121737480164,0.0,122.97899627685548,130.0,55952.07421875,0.0,1773.884765625,1.0,279.4574279785156,283.1896057128906,296.8152770996094,300.46405029296875,293.1499938964844,293.1499938964844,279.75,41241.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826820850372314,1.0,0.0,0.0,3.579973220825196,3.579997539520264,8.551708106097067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.39013671875,0.0,1495.11376953125,1895.4371337890625,0.0,3241.71044921875,0.8946518301963806,1.0,0.0,3.0,1.0,0.0
17918100,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.628985583782196,0.4978708028793335,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539263606071472,0.3453752994537353,0.3281668722629547,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8477321863174438,0.3372463583946228,0.2369763702154159,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.821756899356842,0.3051238059997558,0.2905267477035522,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279120683670044,0.2095848321914672,0.9522556066513062,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.4541931152344,285.0247802734375,1.0,0.5214071273803711,0.80604487657547,0.80604487657547,1.0,1.0,-2.7683022022247314,1.2544615268707275,1.513840675354004,0.6270059943199158,0.9346718192100524,0.9346718192100524,0.0,123.4327392578125,130.0,55347.703125,0.0,1788.0799560546875,1.0,279.7004699707031,283.3377685546875,296.7578125,300.25018310546875,293.1499938964844,293.1499938964844,279.75,34810.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875207245349884,1.0,0.0,0.0,3.628903150558472,3.6289267539978014,8.78706941875862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.65234375,0.0,1500.9775390625,1895.4371337890625,0.0,3171.650390625,0.9020734429359436,1.0,0.0,3.0,1.0,0.0
17918160,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6320785284042358,0.4982879161834717,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552210330963135,0.3473221361637115,0.3299738764762878,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8484967350959778,0.3385206162929535,0.2378425300121307,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.822709858417511,0.3065558671951294,0.2918522357940674,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7286041378974915,0.2104473561048507,0.9559953808784484,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4594421386719,285.0193786621094,1.0,0.5230214595794678,0.8047674894332886,0.8047674894332886,1.0,1.0,-2.7781009674072266,1.2589681148529053,1.5191328525543213,0.629248321056366,0.959738314151764,0.959738314151764,0.0,123.90831756591795,133.0,55660.83203125,0.0,1805.275390625,1.0,279.74249267578125,283.3292541503906,296.7737121582031,300.3189697265625,293.1499938964844,293.1499938964844,279.45001220703125,33160.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725671172142029,1.0,0.0,0.0,3.710363149642944,3.7103872299194336,9.18599312171864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.728515625,0.0,1579.77099609375,1895.4371337890625,0.0,3146.889892578125,0.9168372750282288,1.0,0.0,3.0,1.0,0.0
17918220,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.636242151260376,0.5015363693237305,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560702800750732,0.3504233658313751,0.3331367671489715,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482503890991211,0.3401398956775665,0.2391765564680099,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230105042457581,0.3086973428726196,0.2940994501113891,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286220192909241,0.2116657942533493,0.9623042345046996,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4523620605469,284.91473388671875,1.0,0.5266849398612976,0.802212655544281,0.802212655544281,1.0,1.0,-2.797693252563477,1.2679568529129028,1.5297365188598633,0.6337863802909851,0.8715998530387878,0.8715998530387878,0.0,125.58316040039062,136.0,56662.03125,0.0,1843.429443359375,1.0,279.4571533203125,283.2004089355469,296.8375244140625,300.51318359375,293.1499938964844,293.1499938964844,279.75,38332.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881769061088562,1.0,0.0,0.0,3.6156821250915527,3.615706205368042,8.723159226065036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.3271484375,0.0,1512.6094970703125,1895.4371337890625,0.0,3233.1572265625,0.8997753262519836,1.0,0.0,3.0,1.0,0.0
17918280,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.636242151260376,0.5015363693237305,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560702800750732,0.3504233658313751,0.3331367671489715,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482503890991211,0.3401398956775665,0.2391765564680099,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230105042457581,0.3086973428726196,0.2940994501113891,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286220192909241,0.2116657942533493,0.9623042345046996,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4523620605469,284.91473388671875,1.0,0.5266849398612976,0.802212655544281,0.802212655544281,1.0,1.0,-2.797693252563477,1.2679568529129028,1.5297365188598633,0.6337863802909851,0.8715998530387878,0.8715998530387878,0.0,125.58316040039062,136.0,56662.03125,0.0,1843.429443359375,1.0,279.4571533203125,283.2004089355469,296.8375244140625,300.51318359375,293.1499938964844,293.1499938964844,279.75,38332.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881769061088562,1.0,0.0,0.0,3.6156821250915527,3.615706205368042,8.723159226065036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.3271484375,0.0,1512.6094970703125,1895.4371337890625,0.0,3233.1572265625,0.8997753262519836,1.0,0.0,3.0,1.0,0.0
17918340,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6410771012306213,0.5056849718093872,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565269708633423,0.3540847599506378,0.3364409804344177,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476400375366211,0.3423821032047272,0.2406140714883804,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229295611381531,0.3113042414188385,0.2964385747909546,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282716035842896,0.2131769657135009,0.9687514901161194,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530944824219,285.03912353515625,1.0,0.5307778716087341,0.7996578812599182,0.7996578812599182,1.0,1.0,-2.818933486938477,1.2777365446090698,1.5411969423294067,0.638672947883606,0.9979874491691588,0.9979874491691588,0.0,127.59622192382812,139.0,56501.17578125,0.0,1886.2884521484373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4010009765625,293.1499938964844,293.1499938964844,279.45001220703125,32303.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748364448547363,1.0,0.0,0.0,3.769179344177246,3.7692039012908936,9.479532536715852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.619140625,0.0,1641.2882080078125,1895.4371337890625,0.0,3168.1728515625,0.929374933242798,1.0,0.0,3.0,1.0,0.0
17918400,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6410771012306213,0.5056849718093872,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565269708633423,0.3540847599506378,0.3364409804344177,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476400375366211,0.3423821032047272,0.2406140714883804,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229295611381531,0.3113042414188385,0.2964385747909546,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282716035842896,0.2131769657135009,0.9687514901161194,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530944824219,285.03912353515625,1.0,0.5307778716087341,0.7996578812599182,0.7996578812599182,1.0,1.0,-2.818933486938477,1.2777365446090698,1.5411969423294067,0.638672947883606,0.9979874491691588,0.9979874491691588,0.0,127.59622192382812,139.0,56501.17578125,0.0,1886.2884521484373,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4010009765625,293.1499938964844,293.1499938964844,279.45001220703125,32303.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748364448547363,1.0,0.0,0.0,3.769179344177246,3.7692039012908936,9.479532536715852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.619140625,0.0,1641.2882080078125,1895.4371337890625,0.0,3168.1728515625,0.929374933242798,1.0,0.0,3.0,1.0,0.0
17918460,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438990831375122,0.5113641619682312,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559339642524719,0.3570103347301483,0.3394991457462311,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459837436676025,0.3437692821025848,0.2418324798345565,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218823075294495,0.3132357895374298,0.2985465228557586,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270817160606384,0.2141983211040496,0.9744529724121094,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378662109375,284.90594482421875,1.0,0.5351582765579224,0.7967892289161682,0.7967892289161682,1.0,1.0,-2.840287446975708,1.2874764204025269,1.5528110265731812,0.6435816884040833,0.8950415849685669,0.8950415849685669,0.0,130.09718322753906,142.0,57702.578125,0.0,1932.2720947265625,1.0,279.4563293457031,283.1699523925781,296.8661499023437,300.6080322265625,293.1499938964844,293.1499938964844,279.75,37767.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858994245529175,1.0,0.0,0.0,3.711148977279663,3.7111737728118896,9.18988462217385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.99658203125,0.0,1615.718017578125,1895.4371337890625,0.0,3271.83935546875,0.9202160835266112,1.0,0.0,3.0,1.0,0.0
