time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918520,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438990831375122,0.5113641619682312,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559339642524719,0.3570103347301483,0.3394991457462311,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459837436676025,0.3437692821025848,0.2418324798345565,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218823075294495,0.3132357895374298,0.2985465228557586,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270817160606384,0.2141983211040496,0.9744529724121094,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378662109375,284.90594482421875,1.0,0.5351582765579224,0.7967892289161682,0.7967892289161682,1.0,1.0,-2.840287446975708,1.2874764204025269,1.5528110265731812,0.6435816884040833,0.8950415849685669,0.8950415849685669,0.0,130.09718322753906,142.0,57702.578125,0.0,1932.2720947265625,1.0,279.4563293457031,283.1699523925781,296.8661499023437,300.6080322265625,293.1499938964844,293.1499938964844,279.75,37767.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858994245529175,1.0,0.0,0.0,3.711148977279663,3.7111737728118896,9.18988462217385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.99658203125,0.0,1615.718017578125,1895.4371337890625,0.0,3271.83935546875,0.9202160835266112,1.0,0.0,3.0,1.0,0.0
17918580,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475748419761658,0.5172922015190125,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8553109169006348,0.3605434000492096,0.342669278383255,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8443260192871094,0.3458352088928222,0.2431340962648391,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207799196243286,0.315668374300003,0.3007133305072784,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7257792353630066,0.2155137807130813,0.980046570301056,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.43280029296875,285.0492248535156,1.0,0.5396702885627747,0.7939205765724182,0.7939205765724182,1.0,1.0,-2.862110137939453,1.297433614730835,1.5646765232086182,0.6485134959220886,1.0,1.0,0.0,132.71279907226562,145.0,57380.75,0.0,1980.2098388671875,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4822998046875,293.1499938964844,293.1499938964844,279.45001220703125,33156.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795674443244934,1.0,0.0,0.0,3.836115837097168,3.8361411094665527,9.819214028539136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.20703125,0.0,1727.9002685546875,1895.4371337890625,0.0,3212.526611328125,0.9449537992477416,1.0,0.0,3.0,1.0,0.0
17918640,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475748419761658,0.5172922015190125,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8553109169006348,0.3605434000492096,0.342669278383255,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8443260192871094,0.3458352088928222,0.2431340962648391,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207799196243286,0.315668374300003,0.3007133305072784,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7257792353630066,0.2155137807130813,0.980046570301056,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.43280029296875,285.0492248535156,1.0,0.5396702885627747,0.7939205765724182,0.7939205765724182,1.0,1.0,-2.862110137939453,1.297433614730835,1.5646765232086182,0.6485134959220886,1.0,1.0,0.0,132.71279907226562,145.0,57380.75,0.0,1980.2098388671875,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4822998046875,293.1499938964844,293.1499938964844,279.45001220703125,33156.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795674443244934,1.0,0.0,0.0,3.836115837097168,3.8361411094665527,9.819214028539136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.20703125,0.0,1727.9002685546875,1895.4371337890625,0.0,3212.526611328125,0.9449537992477416,1.0,0.0,3.0,1.0,0.0
17918700,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.648824155330658,0.5202271938323975,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8550894856452942,0.3620969355106354,0.344339907169342,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8436030149459839,0.3466238677501678,0.2438550740480423,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8203129768371582,0.3166942596435547,0.3018703758716583,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7252097129821777,0.2160448879003524,0.9831109642982484,284.9090576171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8372802734375,297.42608642578125,284.90167236328125,1.0,0.5420010089874268,0.7924862504005432,0.7924862504005432,1.0,1.0,-2.8735876083374023,1.3026683330535889,1.570919394493103,0.6511535048484802,0.9388648271560668,0.9388648271560668,0.0,134.0452880859375,145.0,58680.23046875,0.0,2005.474853515625,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7265625,293.1499938964844,293.1499938964844,279.45001220703125,35241.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870385885238647,1.0,0.0,0.0,3.850414037704468,3.8504397869110094,9.892546586343087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71484375,0.0,1761.792724609375,1895.4371337890625,0.0,3282.502197265625,0.9484013915061952,1.0,0.0,3.0,1.0,0.0
17918760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6494771242141724,0.5239896774291992,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541725277900696,0.3634089827537536,0.3456892371177673,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8421689867973328,0.3471343219280243,0.2443036884069442,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191962838172913,0.3174924850463867,0.3027362823486328,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240607142448425,0.216392695903778,0.9851718544960022,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4144592285156,284.905517578125,1.0,0.5442914366722107,0.7909587025642395,0.7909587025642395,1.0,1.0,-2.8837902545928955,1.30726420879364,1.5765260457992554,0.6534407734870911,0.9173157811164856,0.9173157811164856,0.0,135.59336853027344,148.0,58706.65625,0.0,2029.8748779296875,1.0,279.4560546875,283.1483154296875,296.8868103027344,300.6914978027344,293.1499938964844,293.1499938964844,279.1499938964844,37430.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904664516448975,1.0,0.0,0.0,3.797619104385376,3.797644853591919,9.623124697100138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.8603515625,0.0,1714.8201904296875,1895.4371337890625,0.0,3314.569580078125,0.9392244219779968,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6500343084335327,0.5301438570022583,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8524771928787231,0.3653403520584106,0.3476151823997497,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8396802544593811,0.3478216528892517,0.2448660880327224,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.817184567451477,0.3186194598674774,0.3039122819900512,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7219899296760559,0.216812863945961,0.9876242876052856,284.8570861816406,284.95001220703125,300.6107482910156,293.85906982421875,298.8545837402344,297.3951110839844,284.8656616210937,1.0,0.5477453470230103,0.7886119484901428,0.7886119484901428,1.0,1.0,-2.898540496826172,1.313869595527649,1.5846707820892334,0.6566822528839111,0.8362653851509094,0.8362653851509094,0.0,138.0719757080078,148.0,59127.66015625,0.0,2066.618896484375,1.0,279.1673889160156,283.08819580078125,296.896240234375,300.76873779296875,293.1499938964844,293.1499938964844,279.1499938964844,42565.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976138234138489,1.0,0.0,0.0,3.595444917678833,3.59546971321106,8.625784175819717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.470703125,0.0,1521.709228515625,1895.4371337890625,0.0,3381.33154296875,0.8985674381256104,1.0,0.0,3.0,1.0,0.0
17918880,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6503403186798096,0.5319815874099731,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519874215126038,0.3660094141960144,0.3482016026973724,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8389536738395691,0.348125547170639,0.2450397461652755,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8165903091430664,0.3190303444862366,0.3042661845684051,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213653922080994,0.2169801294803619,0.9883131980895996,284.8894348144531,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.39093017578125,284.89288330078125,1.0,0.5487749576568604,0.7879035472869873,0.7879035472869873,1.0,1.0,-2.902915477752685,1.3158257007598877,1.5870898962020874,0.6576269268989563,0.8463836908340454,0.8463836908340454,0.0,138.81524658203125,136.0,59182.37109375,0.0,2077.624267578125,1.0,279.1575927734375,283.1107177734375,296.88189697265625,300.7302551269531,293.1499938964844,293.1499938964844,279.45001220703125,40626.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972457051277161,1.0,0.0,0.0,3.5755672454833984,3.575591325759888,8.530671493645059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8505859375,0.0,1485.832763671875,1895.4371337890625,0.0,3377.896484375,0.893296480178833,1.0,0.0,3.0,1.0,0.0
17918940,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543822884559631,0.5260964632034302,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8574987649917603,0.3695161640644073,0.3512358069419861,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431891202926636,0.350137323141098,0.2462251335382461,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210955262184143,0.3213492333889007,0.3062074780464172,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.724798858165741,0.2181039750576019,0.9923856854438782,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5479938387870789,0.7848484516143799,0.7848484516143799,1.0,1.0,-2.9081618785858154,1.3176461458206177,1.5905157327651978,0.6583951711654663,0.9506251215934752,0.9506251215934752,0.0,137.17446899414062,139.0,58712.55078125,0.0,2078.290771484375,1.0,279.44268798828125,283.2355651855469,296.84576416015625,300.58819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33393.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888093113899231,1.0,0.0,0.0,3.701779365539551,3.701803207397461,9.143539045908256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.494140625,0.0,1571.7666015625,1895.4371337890625,0.0,3292.370361328125,0.9148324131965636,1.0,0.0,3.0,1.0,0.0
17919000,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543822884559631,0.5260964632034302,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8574987649917603,0.3695161640644073,0.3512358069419861,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431891202926636,0.350137323141098,0.2462251335382461,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210955262184143,0.3213492333889007,0.3062074780464172,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.724798858165741,0.2181039750576019,0.9923856854438782,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5479938387870789,0.7848484516143799,0.7848484516143799,1.0,1.0,-2.9081618785858154,1.3176461458206177,1.5905157327651978,0.6583951711654663,0.9506251215934752,0.9506251215934752,0.0,137.17446899414062,139.0,58712.55078125,0.0,2078.290771484375,1.0,279.44268798828125,283.2355651855469,296.84576416015625,300.58819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33393.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888093113899231,1.0,0.0,0.0,3.701779365539551,3.701803207397461,9.143539045908256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.494140625,0.0,1571.7666015625,1895.4371337890625,0.0,3292.370361328125,0.9148324131965636,1.0,0.0,3.0,1.0,0.0
17919060,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587675213813782,0.5238854885101318,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609629273414612,0.3723628520965576,0.3540734648704529,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454180955886841,0.3513861298561096,0.2472349405288696,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236588835716248,0.3230807483196258,0.3079825639724731,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266234755516052,0.21888068318367,0.9962774515151978,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.39410400390625,284.91229248046875,1.0,0.5491670966148376,0.7818886637687683,0.7818886637687683,1.0,1.0,-2.9169294834136963,1.321225881576538,1.5957036018371582,0.6597667336463928,0.8627014756202698,0.8627014756202698,0.0,136.8082275390625,142.0,59442.26171875,0.0,2091.247314453125,1.0,279.1573486328125,283.11846923828125,296.9014892578125,300.75701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38646.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959330320358276,1.0,0.0,0.0,3.5850160121917725,3.5850398540496826,8.575816536904313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1982421875,0.0,1481.5147705078125,1895.4371337890625,0.0,3365.645751953125,0.893288791179657,1.0,0.0,3.0,1.0,0.0
17919120,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587675213813782,0.5238854885101318,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609629273414612,0.3723628520965576,0.3540734648704529,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454180955886841,0.3513861298561096,0.2472349405288696,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236588835716248,0.3230807483196258,0.3079825639724731,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266234755516052,0.21888068318367,0.9962774515151978,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.39410400390625,284.91229248046875,1.0,0.5491670966148376,0.7818886637687683,0.7818886637687683,1.0,1.0,-2.9169294834136963,1.321225881576538,1.5957036018371582,0.6597667336463928,0.8627014756202698,0.8627014756202698,0.0,136.8082275390625,142.0,59442.26171875,0.0,2091.247314453125,1.0,279.1573486328125,283.11846923828125,296.9014892578125,300.75701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38646.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959330320358276,1.0,0.0,0.0,3.5850160121917725,3.5850398540496826,8.575816536904313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1982421875,0.0,1481.5147705078125,1895.4371337890625,0.0,3365.645751953125,0.893288791179657,1.0,0.0,3.0,1.0,0.0
17919180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639900803565979,0.5243259072303772,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8632012605667114,0.3758441209793091,0.3571629822254181,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464884757995605,0.3533132076263428,0.2484258413314819,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250766396522522,0.3253390192985534,0.3099502325057983,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274651527404785,0.2200284749269485,1.0008606910705566,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.40338134765625,285.02362060546875,1.0,0.5513973236083984,0.7789288759231567,0.7789288759231567,1.0,1.0,-2.930471420288086,1.3270697593688965,1.6034015417099,0.6623919606208801,0.974257230758667,0.974257230758667,0.0,137.45399475097656,145.0,59163.6171875,0.0,2117.435546875,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376342773437,293.1499938964844,293.1499938964844,279.1499938964844,32651.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883934020996094,1.0,0.0,0.0,3.729194164276123,3.729218482971192,9.279472692469426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.90625,0.0,1597.4725341796875,1895.4371337890625,0.0,3295.179443359375,0.9205344915390016,1.0,0.0,3.0,1.0,0.0
17919240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639900803565979,0.5243259072303772,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8632012605667114,0.3758441209793091,0.3571629822254181,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464884757995605,0.3533132076263428,0.2484258413314819,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250766396522522,0.3253390192985534,0.3099502325057983,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274651527404785,0.2200284749269485,1.0008606910705566,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.40338134765625,285.02362060546875,1.0,0.5513973236083984,0.7789288759231567,0.7789288759231567,1.0,1.0,-2.930471420288086,1.3270697593688965,1.6034015417099,0.6623919606208801,0.974257230758667,0.974257230758667,0.0,137.45399475097656,145.0,59163.6171875,0.0,2117.435546875,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376342773437,293.1499938964844,293.1499938964844,279.1499938964844,32651.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883934020996094,1.0,0.0,0.0,3.729194164276123,3.729218482971192,9.279472692469426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.90625,0.0,1597.4725341796875,1895.4371337890625,0.0,3295.179443359375,0.9205344915390016,1.0,0.0,3.0,1.0,0.0
17919300,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.665780782699585,0.5253188610076904,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639200925827026,0.3773064017295837,0.3587380647659302,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466455936431885,0.3539600968360901,0.2490409612655639,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254260420799255,0.3262217938899994,0.3109604120254516,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275933623313904,0.2204446345567703,1.0033289194107056,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4013977050781,284.8820495605469,1.0,0.5528373718261719,0.7774490118026733,0.7774490118026733,1.0,1.0,-2.938479423522949,1.3305678367614746,1.6079117059707642,0.6640582084655762,0.8852941989898682,0.8852941989898682,0.0,138.06861877441406,145.0,60254.96875,0.0,2134.18603515625,1.0,279.1957397460937,283.0769958496094,296.93377685546875,300.8768920898437,293.1499938964844,293.1499938964844,279.1499938964844,36406.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952763676643372,1.0,0.0,0.0,3.718776226043701,3.718801021575928,9.227698001268436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9658203125,0.0,1614.138427734375,1895.4371337890625,0.0,3359.514404296875,0.9189583659172058,1.0,0.0,3.0,1.0,0.0
17919360,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670608520507812,0.527441143989563,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8637794256210327,0.3786004483699798,0.3600107431411743,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459468483924866,0.3544107973575592,0.2494013756513595,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249994516372681,0.3269415199756622,0.3116979598999023,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270335555076599,0.2207247018814087,1.0048733949661257,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.3950500488281,284.9091796875,1.0,0.5543715357780457,0.7759682536125183,0.7759682536125183,1.0,1.0,-2.945736885070801,1.3336994647979736,1.6120374202728271,0.6655210256576538,0.8786042928695679,0.8786042928695679,0.0,139.00830078125,148.0,60157.58984375,0.0,2151.35986328125,1.0,279.1571960449219,283.0986633300781,296.9283142089844,300.8280029296875,293.1499938964844,293.1499938964844,279.45001220703125,38103.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978625535964966,1.0,0.0,0.0,3.6458311080932617,3.64585542678833,8.869239422892861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.625,0.0,1544.2530517578125,1895.4371337890625,0.0,3383.65185546875,0.9061671495437622,1.0,0.0,3.0,1.0,0.0
17919420,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708335876464844,0.5314643979072571,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640123009681702,0.3820058107376098,0.3630515038967132,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450998663902283,0.3562063574790954,0.2505154013633728,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245907425880432,0.3290755748748779,0.31357541680336,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262681722640991,0.2217473685741424,1.009091854095459,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0292053222656,1.0,0.5578145980834961,0.773006796836853,0.773006796836853,1.0,1.0,-2.962889671325684,1.3412221670150757,1.621667504310608,0.6690462231636047,0.9970111846923828,0.9970111846923828,0.0,140.92677307128906,151.0,59889.28515625,0.0,2190.730224609375,1.0,279.4432983398437,283.22564697265625,296.89453125,300.7063903808594,293.1499938964844,293.1499938964844,279.1499938964844,32608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913202881813049,1.0,0.0,0.0,3.786783218383789,3.786808013916016,9.56828671405674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.7587890625,0.0,1664.41015625,1895.4371337890625,0.0,3322.552734375,0.933543026447296,1.0,0.0,3.0,1.0,0.0
17919480,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708335876464844,0.5314643979072571,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640123009681702,0.3820058107376098,0.3630515038967132,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450998663902283,0.3562063574790954,0.2505154013633728,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245907425880432,0.3290755748748779,0.31357541680336,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262681722640991,0.2217473685741424,1.009091854095459,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0292053222656,1.0,0.5578145980834961,0.773006796836853,0.773006796836853,1.0,1.0,-2.962889671325684,1.3412221670150757,1.621667504310608,0.6690462231636047,0.9970111846923828,0.9970111846923828,0.0,140.92677307128906,151.0,59889.28515625,0.0,2190.730224609375,1.0,279.4432983398437,283.22564697265625,296.89453125,300.7063903808594,293.1499938964844,293.1499938964844,279.1499938964844,32608.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913202881813049,1.0,0.0,0.0,3.786783218383789,3.786808013916016,9.56828671405674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.7587890625,0.0,1664.41015625,1895.4371337890625,0.0,3322.552734375,0.933543026447296,1.0,0.0,3.0,1.0,0.0
17919540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725714802742004,0.5370132327079773,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632509112358093,0.3846805989742279,0.3658688366413116,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433005809783936,0.3571818768978119,0.2514392137527466,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232928514480591,0.3305541276931762,0.3152498304843902,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247333526611328,0.2223052233457565,1.0126831531524658,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798217773437,284.9034423828125,1.0,0.5615792870521545,0.7700453400611877,0.7700453400611877,1.0,1.0,-2.980388879776001,1.3488658666610718,1.6315231323242188,0.6727175116539001,0.8943570256233215,0.8943570256233215,0.0,143.36248779296875,154.0,60992.35546875,0.0,2233.748779296875,1.0,279.1562805175781,283.0749816894531,296.9479064941406,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,37973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013550281524658,1.0,0.0,0.0,3.717568635940552,3.717593669891357,9.221706136486318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8798828125,0.0,1624.6854248046875,1895.4371337890625,0.0,3416.212158203125,0.9218414425849916,1.0,0.0,3.0,1.0,0.0
17919600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725714802742004,0.5370132327079773,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632509112358093,0.3846805989742279,0.3658688366413116,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433005809783936,0.3571818768978119,0.2514392137527466,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232928514480591,0.3305541276931762,0.3152498304843902,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247333526611328,0.2223052233457565,1.0126831531524658,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798217773437,284.9034423828125,1.0,0.5615792870521545,0.7700453400611877,0.7700453400611877,1.0,1.0,-2.980388879776001,1.3488658666610718,1.6315231323242188,0.6727175116539001,0.8943570256233215,0.8943570256233215,0.0,143.36248779296875,154.0,60992.35546875,0.0,2233.748779296875,1.0,279.1562805175781,283.0749816894531,296.9479064941406,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,37973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013550281524658,1.0,0.0,0.0,3.717568635940552,3.717593669891357,9.221706136486318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8798828125,0.0,1624.6854248046875,1895.4371337890625,0.0,3416.212158203125,0.9218414425849916,1.0,0.0,3.0,1.0,0.0
17919660,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6752381324768066,0.5427122712135315,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.862565279006958,0.388039082288742,0.3688662350177765,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416004776954651,0.3588913381099701,0.2524931728839874,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220381736755371,0.3325920104980469,0.3170408010482788,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231802940368652,0.2232026159763336,1.016389012336731,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.0368347167969,1.0,0.5655131340026855,0.7668588161468506,0.7668588161468506,1.0,1.0,-2.9987130165100098,1.3568322658538818,1.641880750656128,0.6764414310455322,1.0,1.0,0.0,145.89683532714844,157.0,60609.80078125,0.0,2279.21044921875,1.0,279.443115234375,283.2162170410156,296.91082763671875,300.7702331542969,293.1499938964844,293.1499938964844,279.1499938964844,33247.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950471878051758,1.0,0.0,0.0,3.839691162109375,3.839716672897339,9.837525567490957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.7626953125,0.0,1732.965087890625,1895.4371337890625,0.0,3357.374755859375,0.9457759261131288,1.0,0.0,3.0,1.0,0.0
17919720,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6752381324768066,0.5427122712135315,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.862565279006958,0.388039082288742,0.3688662350177765,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416004776954651,0.3588913381099701,0.2524931728839874,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220381736755371,0.3325920104980469,0.3170408010482788,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231802940368652,0.2232026159763336,1.016389012336731,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.0368347167969,1.0,0.5655131340026855,0.7668588161468506,0.7668588161468506,1.0,1.0,-2.9987130165100098,1.3568322658538818,1.641880750656128,0.6764414310455322,1.0,1.0,0.0,145.89683532714844,157.0,60609.80078125,0.0,2279.21044921875,1.0,279.443115234375,283.2162170410156,296.91082763671875,300.7702331542969,293.1499938964844,293.1499938964844,279.1499938964844,33247.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950471878051758,1.0,0.0,0.0,3.839691162109375,3.839716672897339,9.837525567490957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.7626953125,0.0,1732.965087890625,1895.4371337890625,0.0,3357.374755859375,0.9457759261131288,1.0,0.0,3.0,1.0,0.0
17919780,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760290265083313,0.5492889285087585,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612953424453735,0.3906870484352112,0.37167689204216,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393490314483643,0.359811007976532,0.2533911168575287,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202567100524902,0.3339983522891998,0.3186641037464142,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211742401123047,0.2236624211072921,1.019605040550232,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568420410156,284.90399169921875,1.0,0.5695770382881165,0.7636723518371582,0.7636723518371582,1.0,1.0,-3.0168979167938232,1.3646783828735352,1.652219533920288,0.6801804900169373,0.9119226336479188,0.9119226336479188,0.0,148.74029541015625,145.0,61815.3515625,0.0,2326.511474609375,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9647216796875,293.1499938964844,293.1499938964844,278.8500061035156,37664.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904949963092804,1.0,0.0,0.0,3.785449981689453,3.785475492477417,9.561549632053357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.9580078125,0.0,1702.0616455078125,1895.4371337890625,0.0,3449.68017578125,0.9367977380752563,1.0,0.0,3.0,1.0,0.0
17919840,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760290265083313,0.5492889285087585,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612953424453735,0.3906870484352112,0.37167689204216,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393490314483643,0.359811007976532,0.2533911168575287,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202567100524902,0.3339983522891998,0.3186641037464142,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211742401123047,0.2236624211072921,1.019605040550232,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568420410156,284.90399169921875,1.0,0.5695770382881165,0.7636723518371582,0.7636723518371582,1.0,1.0,-3.0168979167938232,1.3646783828735352,1.652219533920288,0.6801804900169373,0.9119226336479188,0.9119226336479188,0.0,148.74029541015625,145.0,61815.3515625,0.0,2326.511474609375,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9647216796875,293.1499938964844,293.1499938964844,278.8500061035156,37664.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904949963092804,1.0,0.0,0.0,3.785449981689453,3.785475492477417,9.561549632053357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.9580078125,0.0,1702.0616455078125,1895.4371337890625,0.0,3449.68017578125,0.9367977380752563,1.0,0.0,3.0,1.0,0.0
17919900,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761918067932129,0.5485129952430725,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625720143318176,0.391842246055603,0.3728175461292267,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.839964747428894,0.3600800931453705,0.253623217344284,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210675716400146,0.334532767534256,0.3192199468612671,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.721619188785553,0.2237417995929718,1.0201692581176758,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.05035400390625,297.3461608886719,284.8165588378906,1.0,0.5694193243980408,0.762079119682312,0.762079119682312,1.0,1.0,-3.0189807415008545,1.365198016166687,1.653782606124878,0.680409848690033,0.8227706551551819,0.8227706551551819,0.0,148.57887268066406,145.0,62298.1953125,0.0,2329.44189453125,1.0,278.89764404296875,282.95428466796875,296.9794311523437,301.09844970703125,293.1499938964844,293.1499938964844,278.8500061035156,42362.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105876684188844,1.0,0.0,0.0,3.666090726852417,3.6661159992218018,8.968085012384108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7392578125,0.0,1598.9566650390625,1895.4371337890625,0.0,3502.056640625,0.9108953475952148,1.0,0.0,3.0,1.0,0.0
17919960,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6773101091384888,0.5448934435844421,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652737736701965,0.3931049108505249,0.3738617897033691,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8418846726417542,0.3604632019996643,0.2537788152694702,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231313228607178,0.3351474404335022,0.319674402475357,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231330871582031,0.2238614559173584,1.020259976387024,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591735839844,297.3417663574219,284.887451171875,1.0,0.5682509541511536,0.7604519724845886,0.7604519724845886,1.0,1.0,-3.016733169555664,1.363654613494873,1.6530784368515017,0.679391622543335,0.8380136489868164,0.8380136489868164,0.0,147.31756591796875,148.0,61899.97265625,0.0,2318.87841796875,1.0,278.8579406738281,283.0204467773437,296.9493408203125,300.9800109863281,293.1499938964844,293.1499938964844,279.1499938964844,40880.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910520613193512,1.0,0.0,0.0,3.5526394844055176,3.552663326263428,8.421618531428976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.77734375,0.0,1463.069580078125,1895.4371337890625,0.0,3501.434814453125,0.8882429003715515,1.0,0.0,3.0,1.0,0.0
17920020,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822828650474548,0.5419480204582214,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691384196281433,0.3965276479721069,0.3768340349197387,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8443998098373413,0.3622006177902221,0.2547926604747772,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258609771728516,0.3371617794036865,0.3213482797145843,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249845266342163,0.2247032225131988,1.0231322050094604,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548583984375,285.0018005371094,1.0,0.5689862370491028,0.7571977376937866,0.7571977376937866,1.0,1.0,-3.023430109024048,1.3659662008285522,1.6574639081954956,0.6798913478851318,0.9346809387207032,0.9346809387207032,0.0,146.61691284179688,151.0,61349.13671875,0.0,2327.415283203125,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202819824219,293.1499938964844,293.1499938964844,278.8500061035156,33806.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900909185409546,1.0,0.0,0.0,3.661607980728149,3.66163182258606,8.946166758505569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7802734375,0.0,1529.6571044921875,1895.4371337890625,0.0,3412.05810546875,0.9064322113990784,1.0,0.0,3.0,1.0,0.0
17920080,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822828650474548,0.5419480204582214,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691384196281433,0.3965276479721069,0.3768340349197387,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8443998098373413,0.3622006177902221,0.2547926604747772,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258609771728516,0.3371617794036865,0.3213482797145843,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249845266342163,0.2247032225131988,1.0231322050094604,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548583984375,285.0018005371094,1.0,0.5689862370491028,0.7571977376937866,0.7571977376937866,1.0,1.0,-3.023430109024048,1.3659662008285522,1.6574639081954956,0.6798913478851318,0.9346809387207032,0.9346809387207032,0.0,146.61691284179688,151.0,61349.13671875,0.0,2327.415283203125,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202819824219,293.1499938964844,293.1499938964844,278.8500061035156,33806.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900909185409546,1.0,0.0,0.0,3.661607980728149,3.66163182258606,8.946166758505569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7802734375,0.0,1529.6571044921875,1895.4371337890625,0.0,3412.05810546875,0.9064322113990784,1.0,0.0,3.0,1.0,0.0
17920140,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.685452938079834,0.5428276062011719,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708146810531616,0.3992849588394165,0.3796183168888092,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448593616485596,0.36319300532341,0.2556430101394653,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266608119010925,0.3385960757732391,0.3228742778301239,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252362370491028,0.2251981198787689,1.0259416103363037,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.35284423828125,284.91796875,1.0,0.5708425641059875,0.7539434432983398,0.7539434432983398,1.0,1.0,-3.0340681076049805,1.3700913190841677,1.663976788520813,0.6815613508224487,0.8570050597190857,0.8570050597190857,0.0,147.3175506591797,154.0,62065.94921875,0.0,2350.40087890625,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38471.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908058762550354,1.0,0.0,0.0,3.5469977855682373,3.5470211505889893,8.394891892749001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.916015625,0.0,1439.5333251953125,1895.4371337890625,0.0,3478.579833984375,0.8847909569740295,1.0,0.0,3.0,1.0,0.0
17920200,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.685452938079834,0.5428276062011719,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708146810531616,0.3992849588394165,0.3796183168888092,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448593616485596,0.36319300532341,0.2556430101394653,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266608119010925,0.3385960757732391,0.3228742778301239,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252362370491028,0.2251981198787689,1.0259416103363037,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.35284423828125,284.91796875,1.0,0.5708425641059875,0.7539434432983398,0.7539434432983398,1.0,1.0,-3.0340681076049805,1.3700913190841677,1.663976788520813,0.6815613508224487,0.8570050597190857,0.8570050597190857,0.0,147.3175506591797,154.0,62065.94921875,0.0,2350.40087890625,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.98193359375,293.1499938964844,293.1499938964844,279.1499938964844,38471.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908058762550354,1.0,0.0,0.0,3.5469977855682373,3.5470211505889893,8.394891892749001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.916015625,0.0,1439.5333251953125,1895.4371337890625,0.0,3478.579833984375,0.8847909569740295,1.0,0.0,3.0,1.0,0.0
17920260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891632676124573,0.5452025532722473,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718658685684204,0.4026637375354767,0.3826490044593811,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447566032409668,0.3648261427879333,0.2566633820533752,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268930912017822,0.340534895658493,0.3245804011821747,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249879240989685,0.2260283976793289,1.0292918682098389,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.357666015625,285.0163269042969,1.0,0.5734687447547913,0.7509175539016724,0.7509175539016724,1.0,1.0,-3.047866106033325,1.3757706880569458,1.672095537185669,0.6840275526046753,0.9587109684944152,0.9587109684944152,0.0,148.62635803222656,157.0,61791.1875,0.0,2382.5107421875,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8595886230469,293.1499938964844,293.1499938964844,278.8500061035156,32744.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011818170547484,1.0,0.0,0.0,3.690394639968872,3.6904184818267822,9.08738456928404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.927734375,0.0,1553.9466552734375,1895.4371337890625,0.0,3414.59814453125,0.9118120074272156,1.0,0.0,3.0,1.0,0.0
17920320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891632676124573,0.5452025532722473,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718658685684204,0.4026637375354767,0.3826490044593811,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447566032409668,0.3648261427879333,0.2566633820533752,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268930912017822,0.340534895658493,0.3245804011821747,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249879240989685,0.2260283976793289,1.0292918682098389,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.357666015625,285.0163269042969,1.0,0.5734687447547913,0.7509175539016724,0.7509175539016724,1.0,1.0,-3.047866106033325,1.3757706880569458,1.672095537185669,0.6840275526046753,0.9587109684944152,0.9587109684944152,0.0,148.62635803222656,157.0,61791.1875,0.0,2382.5107421875,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.8595886230469,293.1499938964844,293.1499938964844,278.8500061035156,32744.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011818170547484,1.0,0.0,0.0,3.690394639968872,3.6904184818267822,9.08738456928404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.927734375,0.0,1553.9466552734375,1895.4371337890625,0.0,3414.59814453125,0.9118120074272156,1.0,0.0,3.0,1.0,0.0
