time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920380,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906848549842834,0.5497492551803589,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715147376060486,0.4052824974060058,0.3853786289691925,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433318138122559,0.365621417760849,0.2574324905872345,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258986473083496,0.3418011367321014,0.3260218799114227,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236870527267456,0.2263946533203125,1.0318878889083862,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3453063964844,284.9129638671875,1.0,0.5765939950942993,0.7478916645050049,0.7478916645050049,1.0,1.0,-3.062394142150879,1.3817497491836548,1.6806442737579346,0.6867376565933228,0.8695653676986694,0.8695653676986694,0.0,150.6824493408203,160.0,62686.93359375,0.0,2420.13818359375,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,38094.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102982878684998,1.0,0.0,0.0,3.598649978637696,3.598673820495605,8.641168847134395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.28125,0.0,1492.239501953125,1895.4371337890625,0.0,3499.3720703125,0.8957730531692505,1.0,0.0,3.0,1.0,0.0
17920440,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906848549842834,0.5497492551803589,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715147376060486,0.4052824974060058,0.3853786289691925,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433318138122559,0.365621417760849,0.2574324905872345,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258986473083496,0.3418011367321014,0.3260218799114227,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236870527267456,0.2263946533203125,1.0318878889083862,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3453063964844,284.9129638671875,1.0,0.5765939950942993,0.7478916645050049,0.7478916645050049,1.0,1.0,-3.062394142150879,1.3817497491836548,1.6806442737579346,0.6867376565933228,0.8695653676986694,0.8695653676986694,0.0,150.6824493408203,160.0,62686.93359375,0.0,2420.13818359375,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,38094.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102982878684998,1.0,0.0,0.0,3.598649978637696,3.598673820495605,8.641168847134395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.28125,0.0,1492.239501953125,1895.4371337890625,0.0,3499.3720703125,0.8957730531692505,1.0,0.0,3.0,1.0,0.0
17920500,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917593479156494,0.5524303317070007,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.871107280254364,0.4068669378757477,0.3867200911045074,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424012064933777,0.3663012981414795,0.2577882707118988,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251864314079285,0.342650294303894,0.3267036974430084,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228229641914368,0.2267001420259475,1.032949447631836,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1532287597656,297.3428955078125,285.0340881347656,1.0,0.5782538652420044,0.7463787198066711,0.7463787198066711,1.0,1.0,-3.0697505474090576,1.3847781419754028,1.6849724054336548,0.6880669593811035,0.9565683007240297,0.9565683007240297,0.0,151.85110473632812,160.0,62075.45703125,0.0,2439.986572265625,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8316650390625,293.1499938964844,293.1499938964844,279.1499938964844,33573.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052531123161316,1.0,0.0,0.0,3.658292531967163,3.658316135406494,8.929973205340502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5205078125,0.0,1524.21728515625,1895.4371337890625,0.0,3452.49951171875,0.9071628451347352,1.0,0.0,3.0,1.0,0.0
17920560,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929578185081482,0.5546937584877014,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711307644844055,0.4085767567157745,0.3883357346057892,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419021964073181,0.3671174943447113,0.258360207080841,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248536586761475,0.3436101973056793,0.3276169896125793,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222943305969238,0.2270919978618621,1.0347535610198977,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.162109375,297.3424377441406,285.0185241699219,1.0,0.5800275802612305,0.7447191476821899,0.7447191476821899,1.0,1.0,-3.078366994857788,1.388350248336792,1.6900166273117063,0.6896752119064331,0.975336253643036,0.975336253643036,0.0,152.93893432617188,163.0,62393.3515625,0.0,2461.866943359375,1.0,279.14276123046875,283.13446044921875,296.9261779785156,300.9004821777344,293.1499938964844,293.1499938964844,278.8500061035156,32732.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042994379997252,1.0,0.0,0.0,3.738133668899536,3.738157987594605,9.324014627054568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.8046875,0.0,1608.4102783203125,1895.4371337890625,0.0,3443.627685546875,0.9226864576339722,1.0,0.0,3.0,1.0,0.0
17920620,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932160258293152,0.5608955025672913,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698998689651489,0.4111250042915344,0.391028344631195,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8396848440170288,0.3678046464920044,0.259074330329895,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230677247047424,0.3447651267051697,0.3289808332920074,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202531695365906,0.2273377478122711,1.0369277000427246,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3248291015625,284.90777587890625,1.0,0.5836575627326965,0.7414000034332275,0.7414000034332275,1.0,1.0,-3.094174861907959,1.394761085510254,1.699413776397705,0.6925678253173828,0.8801174759864807,0.8801174759864807,0.0,155.6299285888672,166.0,63345.4296875,0.0,2505.964599609375,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.07049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38079.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137901067733764,1.0,0.0,0.0,3.653259754180908,3.653284072875977,8.905419690563576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2744140625,0.0,1552.3748779296875,1895.4371337890625,0.0,3531.743408203125,0.9078232049942015,1.0,0.0,3.0,1.0,0.0
17920680,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932160258293152,0.5608955025672913,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698998689651489,0.4111250042915344,0.391028344631195,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8396848440170288,0.3678046464920044,0.259074330329895,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230677247047424,0.3447651267051697,0.3289808332920074,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202531695365906,0.2273377478122711,1.0369277000427246,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3248291015625,284.90777587890625,1.0,0.5836575627326965,0.7414000034332275,0.7414000034332275,1.0,1.0,-3.094174861907959,1.394761085510254,1.699413776397705,0.6925678253173828,0.8801174759864807,0.8801174759864807,0.0,155.6299285888672,166.0,63345.4296875,0.0,2505.964599609375,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.07049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38079.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137901067733764,1.0,0.0,0.0,3.653259754180908,3.653284072875977,8.905419690563576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2744140625,0.0,1552.3748779296875,1895.4371337890625,0.0,3531.743408203125,0.9078232049942015,1.0,0.0,3.0,1.0,0.0
17920740,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937655806541443,0.5643008947372437,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691603541374207,0.4127565622329712,0.3924062550067901,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384376764297485,0.3684751689434051,0.2594181299209595,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220371007919312,0.3456065654754638,0.3296510279178619,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190709710121155,0.2276048213243484,1.0378177165985107,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.3204650878906,285.03436279296875,1.0,0.5855602025985718,0.7396740913391113,0.7396740913391113,1.0,1.0,-3.1022119522094727,1.397998571395874,1.7042133808135986,0.6939669847488403,0.9713011980056764,0.9713011980056764,0.0,157.08995056152344,166.0,62701.00390625,0.0,2529.0322265625,1.0,279.1058654785156,283.1363830566406,296.90924072265625,300.8663635253906,293.1499938964844,293.1499938964844,279.1499938964844,33572.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087122082710266,1.0,0.0,0.0,3.713114738464356,3.7131388187408447,9.199622468258896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.8388671875,0.0,1586.0491943359375,1895.4371337890625,0.0,3484.648681640625,0.9193042516708374,1.0,0.0,3.0,1.0,0.0
17920800,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6944414973258972,0.5669060945510864,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689669370651245,0.4143916368484497,0.393956184387207,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8377682566642761,0.3692341148853302,0.259953498840332,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215181231498718,0.3464977145195007,0.3305038213729858,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183650732040405,0.2279416471719741,1.0393927097320557,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827087402344,297.3187561035156,285.0205383300781,1.0,0.5873883962631226,0.7380809187889099,0.7380809187889099,1.0,1.0,-3.1107685565948486,1.4015154838562012,1.709252953529358,0.6955493092536926,0.9901763796806335,0.9901763796806335,0.0,158.31065368652344,154.0,62989.1484375,0.0,2551.938720703125,1.0,279.1433410644531,283.1221923828125,296.916748046875,300.9303283691406,293.1499938964844,293.1499938964844,278.8500061035156,32859.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079521894454956,1.0,0.0,0.0,3.7858998775482178,3.785924673080444,9.563823368807789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3984375,0.0,1665.312255859375,1895.4371337890625,0.0,3477.589599609375,0.9334898591041564,1.0,0.0,3.0,1.0,0.0
17920860,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6950920224189758,0.5617688298225403,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734798431396484,0.4168481230735779,0.396445095539093,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407202363014221,0.3697977066040039,0.2604943513870239,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247209191322327,0.3475233614444732,0.3316239714622497,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206555604934692,0.2280646115541458,1.040385603904724,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056335449219,284.8944091796875,1.0,0.5859535932540894,0.7346225380897522,0.7346225380897522,1.0,1.0,-3.110804796218872,1.4002281427383425,1.7105765342712402,0.694593071937561,0.8817517757415771,0.8817517757415771,0.0,156.61026000976562,157.0,63698.625,0.0,2542.967529296875,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172999262809752,1.0,0.0,0.0,3.693117141723633,3.6931419372558594,9.100797342398436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7744140625,0.0,1601.248291015625,1895.4371337890625,0.0,3564.219970703125,0.9167816638946532,1.0,0.0,3.0,1.0,0.0
17920920,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6950920224189758,0.5617688298225403,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734798431396484,0.4168481230735779,0.396445095539093,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407202363014221,0.3697977066040039,0.2604943513870239,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247209191322327,0.3475233614444732,0.3316239714622497,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206555604934692,0.2280646115541458,1.040385603904724,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056335449219,284.8944091796875,1.0,0.5859535932540894,0.7346225380897522,0.7346225380897522,1.0,1.0,-3.110804796218872,1.4002281427383425,1.7105765342712402,0.694593071937561,0.8817517757415771,0.8817517757415771,0.0,156.61026000976562,157.0,63698.625,0.0,2542.967529296875,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172999262809752,1.0,0.0,0.0,3.693117141723633,3.6931419372558594,9.100797342398436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7744140625,0.0,1601.248291015625,1895.4371337890625,0.0,3564.219970703125,0.9167816638946532,1.0,0.0,3.0,1.0,0.0
17920980,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988243460655212,0.5593829154968262,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767892718315125,0.4200754463672638,0.3991993367671966,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8425917029380798,0.3711483180522918,0.2612191140651703,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268259763717651,0.3491730093955993,0.332935482263565,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219619154930115,0.2286152690649032,1.0419654846191406,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.5864999890327454,0.7311642169952393,0.7311642169952393,1.0,1.0,-3.1155755519866943,1.401247262954712,1.7143282890319824,0.6943209767341614,0.9848960041999816,0.9848960041999816,0.0,155.9993438720703,160.0,63023.46484375,0.0,2548.93017578125,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103787541389464,1.0,0.0,0.0,3.804055213928223,3.804080247879028,9.6557698725519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3984375,0.0,1690.9967041015625,1895.4371337890625,0.0,3500.11865234375,0.9379265904426576,1.0,0.0,3.0,1.0,0.0
17921040,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6988243460655212,0.5593829154968262,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767892718315125,0.4200754463672638,0.3991993367671966,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8425917029380798,0.3711483180522918,0.2612191140651703,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268259763717651,0.3491730093955993,0.332935482263565,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219619154930115,0.2286152690649032,1.0419654846191406,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.5864999890327454,0.7311642169952393,0.7311642169952393,1.0,1.0,-3.1155755519866943,1.401247262954712,1.7143282890319824,0.6943209767341614,0.9848960041999816,0.9848960041999816,0.0,155.9993438720703,160.0,63023.46484375,0.0,2548.93017578125,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33382.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103787541389464,1.0,0.0,0.0,3.804055213928223,3.804080247879028,9.6557698725519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3984375,0.0,1690.9967041015625,1895.4371337890625,0.0,3500.11865234375,0.9379265904426576,1.0,0.0,3.0,1.0,0.0
17921100,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999735832214355,0.5593932271003723,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.877867579460144,0.4214124381542206,0.4006557166576385,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430192470550537,0.3715315163135528,0.2616424858570099,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.827383816242218,0.3497676849365234,0.3336654603481293,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222113013267517,0.228759229183197,1.0431363582611084,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125244140625,297.312255859375,284.86920166015625,1.0,0.5872325897216797,0.7294350266456604,0.7294350266456604,1.0,1.0,-3.120133638381958,1.402752161026001,1.717381477355957,0.6948254704475403,0.8913626670837402,0.8913626670837402,0.0,156.18968200683594,160.0,64006.78515625,0.0,2558.742431640625,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.1327514648437,293.1499938964844,293.1499938964844,278.8500061035156,37120.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166687726974488,1.0,0.0,0.0,3.780627489089966,3.7806529998779297,9.537203595755273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.4990234375,0.0,1692.095458984375,1895.4371337890625,0.0,3558.384765625,0.9333359003067015,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7006195187568665,0.5606852769851685,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780326843261719,0.4225988686084747,0.4018035531044006,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8425837755203247,0.3717422187328338,0.261819452047348,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271473050117493,0.3502177000045776,0.3341283798217773,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217614054679871,0.2287896871566772,1.0434648990631104,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.215576171875,297.30712890625,284.8992919921875,1.0,0.588132381439209,0.7278581261634827,0.7278581261634827,1.0,1.0,-3.124231100082397,1.4040825366973877,1.7201485633850098,0.6952564120292664,0.8838234543800354,0.8838234543800354,0.0,156.7870635986328,163.0,63770.23828125,0.0,2569.85791015625,1.0,278.8567199707031,282.9734802246094,296.9217224121094,301.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,38634.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186832904815674,1.0,0.0,0.0,3.6999623775482178,3.699987411499024,9.134566312241076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3994140625,0.0,1609.4500732421875,1895.4371337890625,0.0,3577.002197265625,0.9186031818389891,1.0,0.0,3.0,1.0,0.0
17921220,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031792998313904,0.5633052587509155,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787866234779358,0.4258968830108642,0.4047024846076965,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421565890312195,0.3731188476085663,0.2626219093799591,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270273804664612,0.3518827259540558,0.3355330228805542,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.721159040927887,0.2293662130832672,1.0455522537231443,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.309814453125,285.0175170898437,1.0,0.5905010104179382,0.7247042655944824,0.7247042655944824,1.0,1.0,-3.1360232830047607,1.4084396362304688,1.727583646774292,0.6969478130340576,0.9942033290863036,0.9942033290863036,0.0,158.14186096191406,166.0,63230.01953125,0.0,2600.046630859375,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,33231.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91198468208313,1.0,0.0,0.0,3.818049192428589,3.8180744647979736,9.72694238043914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6689453125,0.0,1706.6263427734375,1895.4371337890625,0.0,3515.013427734375,0.9410143494606018,1.0,0.0,3.0,1.0,0.0
17921280,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031792998313904,0.5633052587509155,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787866234779358,0.4258968830108642,0.4047024846076965,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421565890312195,0.3731188476085663,0.2626219093799591,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270273804664612,0.3518827259540558,0.3355330228805542,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.721159040927887,0.2293662130832672,1.0455522537231443,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.309814453125,285.0175170898437,1.0,0.5905010104179382,0.7247042655944824,0.7247042655944824,1.0,1.0,-3.1360232830047607,1.4084396362304688,1.727583646774292,0.6969478130340576,0.9942033290863036,0.9942033290863036,0.0,158.14186096191406,166.0,63230.01953125,0.0,2600.046630859375,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,33231.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91198468208313,1.0,0.0,0.0,3.818049192428589,3.8180744647979736,9.72694238043914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6689453125,0.0,1706.6263427734375,1895.4371337890625,0.0,3515.013427734375,0.9410143494606018,1.0,0.0,3.0,1.0,0.0
17921340,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035083174705505,0.5678657293319702,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783384561538696,0.4284151494503021,0.4073667824268341,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8406370878219604,0.3736686110496521,0.2632389962673187,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258817791938782,0.3528807461261749,0.3367434740066528,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196817994117737,0.2295058518648147,1.0471776723861694,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933738350868225,0.7215504050254822,0.7215504050254822,1.0,1.0,-3.1488637924194336,1.4132304191589355,1.735633373260498,0.6989632248878479,0.8925421833992004,0.8925421833992004,0.0,160.20484924316406,169.0,64128.640625,0.0,2636.30224609375,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.05670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38380.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209768772125244,1.0,0.0,0.0,3.729037761688232,3.729062795639038,9.278693937631032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8408203125,0.0,1641.09326171875,1895.4371337890625,0.0,3598.1708984375,0.9247526526451112,1.0,0.0,3.0,1.0,0.0
17921400,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7035083174705505,0.5678657293319702,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783384561538696,0.4284151494503021,0.4073667824268341,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8406370878219604,0.3736686110496521,0.2632389962673187,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258817791938782,0.3528807461261749,0.3367434740066528,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196817994117737,0.2295058518648147,1.0471776723861694,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933738350868225,0.7215504050254822,0.7215504050254822,1.0,1.0,-3.1488637924194336,1.4132304191589355,1.735633373260498,0.6989632248878479,0.8925421833992004,0.8925421833992004,0.0,160.20484924316406,169.0,64128.640625,0.0,2636.30224609375,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.05670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38380.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209768772125244,1.0,0.0,0.0,3.729037761688232,3.729062795639038,9.278693937631032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8408203125,0.0,1641.09326171875,1895.4371337890625,0.0,3598.1708984375,0.9247526526451112,1.0,0.0,3.0,1.0,0.0
17921460,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046796679496765,0.572765052318573,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778964877128601,0.4316977858543396,0.4102728068828583,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391450047492981,0.3749860525131225,0.2640166580677032,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247203826904297,0.3544845581054687,0.3381145894527435,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181475162506104,0.2300224751234054,1.0491374731063845,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2940368652344,285.02349853515625,1.0,0.5965512990951538,0.7181524634361267,0.7181524634361267,1.0,1.0,-3.163183212280273,1.4185893535614014,1.7445937395095823,0.7011321783065796,1.0,1.0,0.0,162.4541778564453,157.0,63601.9140625,0.0,2676.78125,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,33293.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148118495941162,1.0,0.0,0.0,3.845222234725952,3.845247745513916,9.865888159765746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.158203125,0.0,1740.072021484375,1895.4371337890625,0.0,3541.2041015625,0.9471314549446106,1.0,0.0,3.0,1.0,0.0
17921520,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046796679496765,0.572765052318573,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778964877128601,0.4316977858543396,0.4102728068828583,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391450047492981,0.3749860525131225,0.2640166580677032,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247203826904297,0.3544845581054687,0.3381145894527435,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181475162506104,0.2300224751234054,1.0491374731063845,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2940368652344,285.02349853515625,1.0,0.5965512990951538,0.7181524634361267,0.7181524634361267,1.0,1.0,-3.163183212280273,1.4185893535614014,1.7445937395095823,0.7011321783065796,1.0,1.0,0.0,162.4541778564453,157.0,63601.9140625,0.0,2676.78125,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,33293.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148118495941162,1.0,0.0,0.0,3.845222234725952,3.845247745513916,9.865888159765746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.158203125,0.0,1740.072021484375,1895.4371337890625,0.0,3541.2041015625,0.9471314549446106,1.0,0.0,3.0,1.0,0.0
17921580,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051064968109131,0.5668743848800659,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827901482582092,0.4341224431991577,0.4127393364906311,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423467874526978,0.3754354417324066,0.2644745111465454,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281259536743164,0.3553784191608429,0.3391053080558777,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206255793571472,0.230055883526802,1.0497020483016968,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829895019531,284.89117431640625,1.0,0.5947268605232239,0.714754581451416,0.714754581451416,1.0,1.0,-3.1615164279937744,1.4162566661834717,1.7452596426010132,0.6995907425880432,0.8944111466407776,0.8944111466407776,0.0,160.4163360595703,160.0,64326.27734375,0.0,2662.4580078125,1.0,278.8568420410156,282.94732666015625,296.86383056640625,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,38526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238789677619934,1.0,0.0,0.0,3.756687879562378,3.756713390350342,9.416803550266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9052734375,0.0,1674.5892333984375,1895.4371337890625,0.0,3624.912109375,0.93088960647583,1.0,0.0,3.0,1.0,0.0
17921640,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051064968109131,0.5668743848800659,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827901482582092,0.4341224431991577,0.4127393364906311,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423467874526978,0.3754354417324066,0.2644745111465454,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281259536743164,0.3553784191608429,0.3391053080558777,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7206255793571472,0.230055883526802,1.0497020483016968,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829895019531,284.89117431640625,1.0,0.5947268605232239,0.714754581451416,0.714754581451416,1.0,1.0,-3.1615164279937744,1.4162566661834717,1.7452596426010132,0.6995907425880432,0.8944111466407776,0.8944111466407776,0.0,160.4163360595703,160.0,64326.27734375,0.0,2662.4580078125,1.0,278.8568420410156,282.94732666015625,296.86383056640625,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,38526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238789677619934,1.0,0.0,0.0,3.756687879562378,3.756713390350342,9.416803550266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9052734375,0.0,1674.5892333984375,1895.4371337890625,0.0,3624.912109375,0.93088960647583,1.0,0.0,3.0,1.0,0.0
17921700,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066759467124939,0.5651904940605164,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845518827438354,0.4356373250484466,0.4139229953289032,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433316349983215,0.375967413187027,0.2646630108356476,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292300701141357,0.356067955493927,0.3395514786243438,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213110327720642,0.2302198112010955,1.0497562885284424,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.24444580078125,297.2851867675781,285.02166748046875,1.0,0.594667911529541,0.7130556106567383,0.7130556106567383,1.0,1.0,-3.1617271900177,1.41562819480896,1.7460989952087402,0.6987599730491638,0.9814109206199646,0.9814109206199646,0.0,159.85122680664062,160.0,63393.171875,0.0,2659.8447265625,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8113708496094,293.1499938964844,293.1499938964844,279.1499938964844,34488.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184584021568298,1.0,0.0,0.0,3.7928154468536377,3.7928407192230233,9.598795713827712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9189453125,0.0,1686.1846923828125,1895.4371337890625,0.0,3574.925048828125,0.9379240870475768,1.0,0.0,3.0,1.0,0.0
17921760,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.708554208278656,0.5640422701835632,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8862893581390381,0.4373310208320617,0.4154594540596008,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443410992622375,0.3766912519931793,0.26512211561203,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303202986717224,0.3569176793098449,0.3402976393699646,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.72199946641922,0.2305109798908233,1.0508191585540771,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2507019042969,297.29034423828125,285.0108642578125,1.0,0.5949874520301819,0.7114211320877075,0.7114211320877075,1.0,1.0,-3.1649169921875,1.416401982307434,1.7485151290893557,0.6988077163696289,1.0,1.0,0.0,159.59799194335938,163.0,63512.04296875,0.0,2664.818603515625,1.0,279.1437683105469,283.0829772949219,296.80206298828125,300.8568725585937,293.1499938964844,293.1499938964844,278.8500061035156,33595.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169095158576964,1.0,0.0,0.0,3.855382204055786,3.855407953262329,9.918093155647512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.986328125,0.0,1754.8956298828125,1895.4371337890625,0.0,3560.610595703125,0.949754238128662,1.0,0.0,3.0,1.0,0.0
17921820,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099834084510803,0.5650785565376282,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875939846038818,0.4397918879985809,0.4180150628089905,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443818688392639,0.3771747648715973,0.2656495273113251,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306629657745361,0.3578352034091949,0.3413757085800171,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218062877655029,0.2305793315172195,1.0518499612808228,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841491699219,284.89532470703125,1.0,0.5963931679725647,0.708152174949646,0.708152174949646,1.0,1.0,-3.172405958175659,1.418428659439087,1.7539771795272827,0.6992178559303284,0.8942348957061768,0.8942348957061768,0.0,160.2584991455078,166.0,64259.2578125,0.0,2683.312255859375,1.0,278.8568420410156,282.9457702636719,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054669380188,1.0,0.0,0.0,3.753859758377075,3.753885269165039,9.40263078064163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9619140625,0.0,1672.1497802734375,1895.4371337890625,0.0,3635.73095703125,0.9305652976036072,1.0,0.0,3.0,1.0,0.0
17921880,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099834084510803,0.5650785565376282,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875939846038818,0.4397918879985809,0.4180150628089905,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443818688392639,0.3771747648715973,0.2656495273113251,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306629657745361,0.3578352034091949,0.3413757085800171,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218062877655029,0.2305793315172195,1.0518499612808228,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841491699219,284.89532470703125,1.0,0.5963931679725647,0.708152174949646,0.708152174949646,1.0,1.0,-3.172405958175659,1.418428659439087,1.7539771795272827,0.6992178559303284,0.8942348957061768,0.8942348957061768,0.0,160.2584991455078,166.0,64259.2578125,0.0,2683.312255859375,1.0,278.8568420410156,282.9457702636719,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054669380188,1.0,0.0,0.0,3.753859758377075,3.753885269165039,9.40263078064163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.9619140625,0.0,1672.1497802734375,1895.4371337890625,0.0,3635.73095703125,0.9305652976036072,1.0,0.0,3.0,1.0,0.0
17921940,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7112393975257874,0.5666577816009521,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878851532936096,0.4417032599449157,0.4195849299430847,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439652323722839,0.3778908550739288,0.2659785747528076,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304375410079956,0.3587230741977691,0.3420309424400329,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212985754013062,0.2308260947465896,1.0524235963821411,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575988769531,297.2850341796875,285.0301208496094,1.0,0.5975987911224365,0.7061907649040222,0.7061907649040222,1.0,1.0,-3.178060293197632,1.4201836585998535,1.7578766345977783,0.6996561288833618,0.9932034015655518,0.9932034015655518,0.0,161.02059936523438,166.0,63458.359375,0.0,2698.75927734375,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.77783203125,293.1499938964844,293.1499938964844,279.1499938964844,33804.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189279079437256,1.0,0.0,0.0,3.813593864440918,3.813619136810303,9.704255035103415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4267578125,0.0,1705.7423095703125,1895.4371337890625,0.0,3579.261474609375,0.9415464401245116,1.0,0.0,3.0,1.0,0.0
17922000,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7121275663375854,0.567529559135437,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883537650108337,0.4430705606937408,0.4208782017230987,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439620137214661,0.3784680366516113,0.2663846015930176,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.830524742603302,0.3593991994857788,0.3426729738712311,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211766839027405,0.2310602217912674,1.053475260734558,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2607727050781,297.2867126464844,285.0195007324219,1.0,0.5985744595527649,0.7048831582069397,0.7048831582069397,1.0,1.0,-3.1831862926483154,1.4219810962677002,1.7612051963806152,0.7002879977226257,1.0,1.0,0.0,161.5261688232422,169.0,63595.1640625,0.0,2711.795654296875,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,33541.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182365536689758,1.0,0.0,0.0,3.859466314315796,3.859492063522339,9.93911726254737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.00390625,0.0,1759.488037109375,1895.4371337890625,0.0,3572.87548828125,0.9505261182785034,1.0,0.0,3.0,1.0,0.0
17922060,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118797898292542,0.5719677209854126,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878777027130127,0.4455422461032867,0.4235064089298248,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424386382102966,0.3789293766021728,0.2669427692890167,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293514251708984,0.3602888584136963,0.3437850177288055,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196758985519409,0.2311213165521621,1.0547146797180176,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592163085937,297.274658203125,284.8993225097656,1.0,0.6012916564941406,0.7015199065208435,0.7015199065208435,1.0,1.0,-3.195183753967285,1.4259880781173706,1.769195556640625,0.701665461063385,0.9023751616477966,0.9023751616477966,0.0,163.529541015625,172.0,64526.66015625,0.0,2746.922119140625,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270437955856324,1.0,0.0,0.0,3.774263858795166,3.77428936958313,9.505124012321176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.36328125,0.0,1693.6153564453125,1895.4371337890625,0.0,3654.014892578125,0.934780776500702,1.0,0.0,3.0,1.0,0.0
17922120,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118797898292542,0.5719677209854126,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878777027130127,0.4455422461032867,0.4235064089298248,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424386382102966,0.3789293766021728,0.2669427692890167,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293514251708984,0.3602888584136963,0.3437850177288055,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196758985519409,0.2311213165521621,1.0547146797180176,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592163085937,297.274658203125,284.8993225097656,1.0,0.6012916564941406,0.7015199065208435,0.7015199065208435,1.0,1.0,-3.195183753967285,1.4259880781173706,1.769195556640625,0.701665461063385,0.9023751616477966,0.9023751616477966,0.0,163.529541015625,172.0,64526.66015625,0.0,2746.922119140625,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270437955856324,1.0,0.0,0.0,3.774263858795166,3.77428936958313,9.505124012321176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.36328125,0.0,1693.6153564453125,1895.4371337890625,0.0,3654.014892578125,0.934780776500702,1.0,0.0,3.0,1.0,0.0
17922180,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101479768753052,0.5780087113380432,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8862959742546082,0.4479272663593292,0.4257560074329376,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398899435997009,0.3792617321014404,0.2671859562397003,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272067904472351,0.3610453009605407,0.3445316851139068,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172839641571045,0.2310748249292373,1.0547674894332886,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2560119628906,297.26055908203125,284.8951110839844,1.0,0.6041972637176514,0.6981565952301025,0.6981565952301025,1.0,1.0,-3.206404447555542,1.429567813873291,1.7768367528915403,0.7027925252914429,0.8403474688529968,0.8403474688529968,0.0,166.0627899169922,160.0,64746.1796875,0.0,2783.60595703125,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321457147598268,1.0,0.0,0.0,3.5539193153381348,3.553943395614624,8.427688271694933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.771484375,0.0,1460.49267578125,1895.4371337890625,0.0,3700.79296875,0.8879347443580627,1.0,0.0,3.0,1.0,0.0
