time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922240,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101479768753052,0.5780087113380432,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8862959742546082,0.4479272663593292,0.4257560074329376,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398899435997009,0.3792617321014404,0.2671859562397003,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272067904472351,0.3610453009605407,0.3445316851139068,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172839641571045,0.2310748249292373,1.0547674894332886,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.2560119628906,297.26055908203125,284.8951110839844,1.0,0.6041972637176514,0.6981565952301025,0.6981565952301025,1.0,1.0,-3.206404447555542,1.429567813873291,1.7768367528915403,0.7027925252914429,0.8403474688529968,0.8403474688529968,0.0,166.0627899169922,160.0,64746.1796875,0.0,2783.60595703125,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321457147598268,1.0,0.0,0.0,3.5539193153381348,3.553943395614624,8.427688271694933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.771484375,0.0,1460.49267578125,1895.4371337890625,0.0,3700.79296875,0.8879347443580627,1.0,0.0,3.0,1.0,0.0
17922300,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102242708206177,0.5761054754257202,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882443904876709,0.4495654702186584,0.4270846247673034,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.841031551361084,0.3798771798610687,0.2674558758735657,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284394145011902,0.3617820143699646,0.3450475335121155,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181148529052734,0.2312841713428497,1.0551055669784546,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2580261230469,297.2606201171875,285.0146179199219,1.0,0.6036315560340881,0.6964749693870544,0.6964749693870544,1.0,1.0,-3.207080841064453,1.4289779663085938,1.7781027555465698,0.7022961974143982,0.921995997428894,0.921995997428894,0.0,165.45285034179688,160.0,63972.28515625,0.0,2781.64208984375,1.0,278.79931640625,283.0435791015625,296.6958923339844,300.7398376464844,293.1499938964844,293.1499938964844,278.8500061035156,34707.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258598685264589,1.0,0.0,0.0,3.598809242248535,3.598832607269287,8.64193452798645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.56640625,0.0,1467.42529296875,1895.4371337890625,0.0,3643.135498046875,0.8948400616645813,1.0,0.0,3.0,1.0,0.0
17922360,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112922072410583,0.5709101557731628,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921090960502625,0.4512648582458496,0.4286251366138458,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8438801765441895,0.3805654942989349,0.2678895592689514,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312897086143494,0.362582266330719,0.3457363247871399,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203634977340698,0.2315530180931091,1.0559545755386353,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2616271972656,297.26397705078125,284.99298095703125,1.0,0.6022232174873352,0.6947582364082336,0.6947582364082336,1.0,1.0,-3.2050626277923584,1.4271074533462524,1.777955174446106,0.7010143399238586,0.9275025129318236,0.9275025129318236,0.0,163.6080322265625,163.0,64008.046875,0.0,2767.431640625,1.0,278.84234619140625,283.02716064453125,296.69781494140625,300.7855529785156,293.1499938964844,293.1499938964844,278.54998779296875,33969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923892080783844,1.0,0.0,0.0,3.6570911407470703,3.657114982604981,8.924109238250821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.7060546875,0.0,1525.8470458984375,1895.4371337890625,0.0,3625.03271484375,0.9052084684371948,1.0,0.0,3.0,1.0,0.0
17922420,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128549814224243,0.5683180689811707,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953393697738647,0.4538412690162658,0.4311935603618622,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455932140350342,0.3810985088348388,0.2683780789375305,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332085609436035,0.3635020852088928,0.3467253446578979,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215672731399536,0.231658935546875,1.0567618608474731,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643127441406,297.262451171875,284.9140014648437,1.0,0.602414071559906,0.6913247108459473,0.6913247108459473,1.0,1.0,-3.20776891708374,1.4265360832214355,1.7812329530715942,0.6998632550239563,0.8487133383750916,0.8487133383750916,0.0,162.8468475341797,166.0,64399.74609375,0.0,2768.805908203125,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.89801025390625,293.1499938964844,293.1499938964844,278.8500061035156,38761.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305594563484192,1.0,0.0,0.0,3.522205114364624,3.522228479385376,8.277946221824095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.126953125,0.0,1415.5245361328125,1895.4371337890625,0.0,3686.26806640625,0.8794868588447571,1.0,0.0,3.0,1.0,0.0
17922480,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128549814224243,0.5683180689811707,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953393697738647,0.4538412690162658,0.4311935603618622,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455932140350342,0.3810985088348388,0.2683780789375305,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332085609436035,0.3635020852088928,0.3467253446578979,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215672731399536,0.231658935546875,1.0567618608474731,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643127441406,297.262451171875,284.9140014648437,1.0,0.602414071559906,0.6913247108459473,0.6913247108459473,1.0,1.0,-3.20776891708374,1.4265360832214355,1.7812329530715942,0.6998632550239563,0.8487133383750916,0.8487133383750916,0.0,162.8468475341797,166.0,64399.74609375,0.0,2768.805908203125,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.89801025390625,293.1499938964844,293.1499938964844,278.8500061035156,38761.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305594563484192,1.0,0.0,0.0,3.522205114364624,3.522228479385376,8.277946221824095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.126953125,0.0,1415.5245361328125,1895.4371337890625,0.0,3686.26806640625,0.8794868588447571,1.0,0.0,3.0,1.0,0.0
17922540,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151911854743958,0.5685370564460754,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8972877264022827,0.4571137726306915,0.4340972602367401,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462043404579163,0.3823027908802032,0.2690901458263397,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340346217155457,0.3649653494358063,0.3479633331298828,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218206524848938,0.2321165055036544,1.0583549737930298,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709045410156,297.26812744140625,285.00152587890625,1.0,0.6037685871124268,0.6878911256790161,0.6878911256790161,1.0,1.0,-3.2157773971557617,1.4283788204193115,1.7873985767364502,0.7000537514686584,0.9353488683700562,0.9353488683700562,0.0,163.26463317871094,169.0,63870.10546875,0.0,2787.484375,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235407710075378,1.0,0.0,0.0,3.645350456237793,3.645374059677124,8.866901453075116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1923828125,0.0,1508.3988037109375,1895.4371337890625,0.0,3621.798583984375,0.9023635983467102,1.0,0.0,3.0,1.0,0.0
17922600,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151911854743958,0.5685370564460754,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8972877264022827,0.4571137726306915,0.4340972602367401,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462043404579163,0.3823027908802032,0.2690901458263397,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340346217155457,0.3649653494358063,0.3479633331298828,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218206524848938,0.2321165055036544,1.0583549737930298,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709045410156,297.26812744140625,285.00152587890625,1.0,0.6037685871124268,0.6878911256790161,0.6878911256790161,1.0,1.0,-3.2157773971557617,1.4283788204193115,1.7873985767364502,0.7000537514686584,0.9353488683700562,0.9353488683700562,0.0,163.26463317871094,169.0,63870.10546875,0.0,2787.484375,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235407710075378,1.0,0.0,0.0,3.645350456237793,3.645374059677124,8.866901453075116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1923828125,0.0,1508.3988037109375,1895.4371337890625,0.0,3621.798583984375,0.9023635983467102,1.0,0.0,3.0,1.0,0.0
17922660,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.715155303478241,0.5716466307640076,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974295854568481,0.4596107900142669,0.4366723597049713,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451994061470032,0.3827158510684967,0.2695556879043579,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333449363708496,0.3657816052436828,0.348939299583435,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207868099212646,0.2321600764989853,1.059292554855347,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2611389160156,284.91473388671875,1.0,0.605897068977356,0.6846374869346619,0.6846374869346619,1.0,1.0,-3.2254748344421387,1.4310261011123655,1.794448733329773,0.7008216977119446,0.8545526266098022,0.8545526266098022,0.0,164.74058532714844,172.0,64515.625,0.0,2815.542236328125,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314386248588562,1.0,0.0,0.0,3.533994674682617,3.534018039703369,8.333454388775863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6103515625,0.0,1424.8612060546875,1895.4371337890625,0.0,3694.320556640625,0.8817088007926941,1.0,0.0,3.0,1.0,0.0
17922720,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.715155303478241,0.5716466307640076,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974295854568481,0.4596107900142669,0.4366723597049713,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451994061470032,0.3827158510684967,0.2695556879043579,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333449363708496,0.3657816052436828,0.348939299583435,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207868099212646,0.2321600764989853,1.059292554855347,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2611389160156,284.91473388671875,1.0,0.605897068977356,0.6846374869346619,0.6846374869346619,1.0,1.0,-3.2254748344421387,1.4310261011123655,1.794448733329773,0.7008216977119446,0.8545526266098022,0.8545526266098022,0.0,164.74058532714844,172.0,64515.625,0.0,2815.542236328125,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314386248588562,1.0,0.0,0.0,3.533994674682617,3.534018039703369,8.333454388775863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6103515625,0.0,1424.8612060546875,1895.4371337890625,0.0,3694.320556640625,0.8817088007926941,1.0,0.0,3.0,1.0,0.0
17922780,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154684066772461,0.5754618644714355,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974143266677856,0.4628373980522156,0.4395650625228882,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8440831303596497,0.3838312327861786,0.2702298760414123,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325055241584778,0.3671597838401794,0.3501335680484772,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196056842803955,0.2325619012117386,1.0608305931091309,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740783691406,297.2615051269531,285.0048522949219,1.0,0.6085439920425415,0.6813838481903076,0.6813838481903076,1.0,1.0,-3.237632274627685,1.4347742795944214,1.802857995033264,0.7020915150642395,0.944433569908142,0.944433569908142,0.0,166.56594848632812,175.0,64109.484375,0.0,2850.799560546875,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157897949219,293.1499938964844,293.1499938964844,278.54998779296875,33150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253206253051758,1.0,0.0,0.0,3.6637837886810303,3.663807392120361,8.956801593740238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.447265625,0.0,1527.1593017578125,1895.4371337890625,0.0,3638.177001953125,0.9063538312911988,1.0,0.0,3.0,1.0,0.0
17922840,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154684066772461,0.5754618644714355,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974143266677856,0.4628373980522156,0.4395650625228882,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8440831303596497,0.3838312327861786,0.2702298760414123,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325055241584778,0.3671597838401794,0.3501335680484772,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196056842803955,0.2325619012117386,1.0608305931091309,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740783691406,297.2615051269531,285.0048522949219,1.0,0.6085439920425415,0.6813838481903076,0.6813838481903076,1.0,1.0,-3.237632274627685,1.4347742795944214,1.802857995033264,0.7020915150642395,0.944433569908142,0.944433569908142,0.0,166.56594848632812,175.0,64109.484375,0.0,2850.799560546875,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157897949219,293.1499938964844,293.1499938964844,278.54998779296875,33150.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253206253051758,1.0,0.0,0.0,3.6637837886810303,3.663807392120361,8.956801593740238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.447265625,0.0,1527.1593017578125,1895.4371337890625,0.0,3638.177001953125,0.9063538312911988,1.0,0.0,3.0,1.0,0.0
17922900,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7147082090377808,0.5777974724769592,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971697092056274,0.4641130268573761,0.4409991204738617,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433271050453186,0.384057879447937,0.2705619037151336,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318955302238464,0.3675792813301086,0.3507276475429535,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188605666160583,0.2325980067253112,1.0616601705551147,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735595703125,297.257568359375,284.87725830078125,1.0,0.6100252866744995,0.6797570586204529,0.6797570586204529,1.0,1.0,-3.2442784309387207,1.4368810653686523,1.8073972463607788,0.702882707118988,0.8577651977539062,0.8577651977539062,0.0,167.65615844726562,175.0,65040.18359375,0.0,2870.682861328125,1.0,278.5973205566406,282.8804931640625,296.66998291015625,300.92901611328125,293.1499938964844,293.1499938964844,278.54998779296875,37455.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317306280136108,1.0,0.0,0.0,3.6331403255462646,3.633164405822754,8.807601261651143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6513671875,0.0,1525.331787109375,1895.4371337890625,0.0,3696.993896484375,0.9003579616546631,1.0,0.0,3.0,1.0,0.0
17922960,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7134665846824646,0.5809406042098999,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962887525558472,0.4652836322784424,0.4421322643756866,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8419833183288574,0.3841651082038879,0.2706676721572876,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307445049285889,0.3678935766220093,0.3510691821575165,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176241278648376,0.232546254992485,1.061687469482422,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2721862792969,297.252197265625,284.9135437011719,1.0,0.6115140914916992,0.6780092120170593,0.6780092120170593,1.0,1.0,-3.2499918937683105,1.4384688138961792,1.811523199081421,0.7033383846282959,0.8609660267829895,0.8609660267829895,0.0,168.9871826171875,163.0,64874.90234375,0.0,2890.021728515625,1.0,278.55780029296875,282.9101257324219,296.649169921875,300.85601806640625,293.1499938964844,293.1499938964844,278.8500061035156,38217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339078068733216,1.0,0.0,0.0,3.56182074546814,3.5618443489074707,8.465203791274689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.91796875,0.0,1453.4505615234375,1895.4371337890625,0.0,3716.90771484375,0.88773113489151,1.0,0.0,3.0,1.0,0.0
17923020,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135336995124817,0.5744152069091797,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016477465629578,0.4684248864650726,0.4448156654834747,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455055356025696,0.3851709961891174,0.2711691558361053,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343766927719116,0.3691540658473968,0.3520233631134033,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202965021133423,0.2328379154205322,1.0621241331100464,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757263183594,297.25360107421875,284.9960632324219,1.0,0.6095069646835327,0.6745135188102722,0.6745135188102722,1.0,1.0,-3.247670412063598,1.4351277351379397,1.8125427961349487,0.7009924650192261,0.9442320466041564,0.9442320466041564,0.0,166.67799377441406,166.0,64234.6484375,0.0,2872.35205078125,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33415.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279271960258484,1.0,0.0,0.0,3.683564186096192,3.6835880279541016,9.053777034750964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8466796875,0.0,1551.3192138671875,1895.4371337890625,0.0,3662.127197265625,0.910912275314331,1.0,0.0,3.0,1.0,0.0
17923080,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135336995124817,0.5744152069091797,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016477465629578,0.4684248864650726,0.4448156654834747,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455055356025696,0.3851709961891174,0.2711691558361053,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343766927719116,0.3691540658473968,0.3520233631134033,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202965021133423,0.2328379154205322,1.0621241331100464,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757263183594,297.25360107421875,284.9960632324219,1.0,0.6095069646835327,0.6745135188102722,0.6745135188102722,1.0,1.0,-3.247670412063598,1.4351277351379397,1.8125427961349487,0.7009924650192261,0.9442320466041564,0.9442320466041564,0.0,166.67799377441406,166.0,64234.6484375,0.0,2872.35205078125,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33415.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279271960258484,1.0,0.0,0.0,3.683564186096192,3.6835880279541016,9.053777034750964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8466796875,0.0,1551.3192138671875,1895.4371337890625,0.0,3662.127197265625,0.910912275314331,1.0,0.0,3.0,1.0,0.0
17923140,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7137937545776367,0.5722589492797852,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.90402352809906,0.4700419008731842,0.4465384483337402,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467963933944702,0.3853502869606018,0.2714452445507049,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357890844345093,0.3696007430553436,0.3526060283184051,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212026715278625,0.232796624302864,1.0623760223388672,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2762145996094,297.25079345703125,284.8811950683594,1.0,0.609462320804596,0.6721364259719849,0.6721364259719849,1.0,1.0,-3.248473644256592,1.4339839220046997,1.814489722251892,0.699656069278717,0.8484710454940796,0.8484710454940796,0.0,165.9777374267578,166.0,64768.22265625,0.0,2870.168212890625,1.0,278.5741577148437,282.8800354003906,296.6280822753906,300.8621520996094,293.1499938964844,293.1499938964844,278.54998779296875,39559.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350631237030028,1.0,0.0,0.0,3.5899250507354736,3.589949131011963,8.599319585300691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.65625,0.0,1493.5452880859375,1895.4371337890625,0.0,3727.4609375,0.8936004638671875,1.0,0.0,3.0,1.0,0.0
17923200,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7138558626174927,0.5722745656967163,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.90449321269989,0.4708198010921478,0.4472134709358215,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468155860900879,0.3854405581951141,0.2714718878269195,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.835901141166687,0.3698124587535858,0.3527669012546539,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211504578590393,0.2327700704336166,1.062159776687622,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.27642822265625,297.2493591308594,284.9062805175781,1.0,0.6096130013465881,0.6710178256034851,0.6710178256034851,1.0,1.0,-3.249267816543579,1.4336227178573608,1.8156450986862185,0.6991515159606934,0.8551538586616516,0.8551538586616516,0.0,166.01852416992188,169.0,64679.625,0.0,2872.060791015625,1.0,278.5575866699219,282.9016418457031,296.6094665527344,300.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,38735.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354469776153564,1.0,0.0,0.0,3.557795286178589,3.55781888961792,8.446080528301536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.146484375,0.0,1452.9366455078125,1895.4371337890625,0.0,3730.965087890625,0.8872585892677307,1.0,0.0,3.0,1.0,0.0
17923260,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150694131851196,0.5727024674415588,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062700271606444,0.474034309387207,0.4500312507152557,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471958637237549,0.3864915668964386,0.272056519985199,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364865183830261,0.3711060583591461,0.3538215160369873,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211971879005432,0.2331159114837646,1.063173532485962,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530822753906,284.9996032714844,1.0,0.610863983631134,0.6677667498588562,0.6677667498588562,1.0,1.0,-3.256353616714477,1.4347572326660156,1.821596384048462,0.6987699270248413,0.942854940891266,0.942854940891266,0.0,166.46914672851562,172.0,64108.14453125,0.0,2889.4306640625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284010529518129,1.0,0.0,0.0,3.675957679748535,3.675981283187866,9.016422950480774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2939453125,0.0,1543.0648193359375,1895.4371337890625,0.0,3666.4765625,0.909310817718506,1.0,0.0,3.0,1.0,0.0
17923320,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150694131851196,0.5727024674415588,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062700271606444,0.474034309387207,0.4500312507152557,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471958637237549,0.3864915668964386,0.272056519985199,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364865183830261,0.3711060583591461,0.3538215160369873,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211971879005432,0.2331159114837646,1.063173532485962,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2822265625,297.2530822753906,284.9996032714844,1.0,0.610863983631134,0.6677667498588562,0.6677667498588562,1.0,1.0,-3.256353616714477,1.4347572326660156,1.821596384048462,0.6987699270248413,0.942854940891266,0.942854940891266,0.0,166.46914672851562,172.0,64108.14453125,0.0,2889.4306640625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284010529518129,1.0,0.0,0.0,3.675957679748535,3.675981283187866,9.016422950480774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2939453125,0.0,1543.0648193359375,1895.4371337890625,0.0,3666.4765625,0.909310817718506,1.0,0.0,3.0,1.0,0.0
17923380,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140049338340759,0.5758774876594543,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062973856925964,0.4764810800552368,0.4525642693042755,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8460807204246521,0.3867855072021484,0.2724396586418152,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835662841796875,0.3717798590660095,0.3546642661094665,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200627326965332,0.233072429895401,1.0637325048446655,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2472229003906,284.9115600585937,1.0,0.6128938794136047,0.6645156145095825,0.6645156145095825,1.0,1.0,-3.2653648853302,1.4367107152938845,1.828654170036316,0.6988664865493774,0.8592472076416016,0.8592472076416016,0.0,167.9440155029297,175.0,64761.8203125,0.0,2916.6318359375,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361042380332948,1.0,0.0,0.0,3.563823699951172,3.563847303390503,8.47472676923644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.869140625,0.0,1457.158203125,1895.4371337890625,0.0,3736.962646484375,0.888361930847168,1.0,0.0,3.0,1.0,0.0
17923440,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7140049338340759,0.5758774876594543,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062973856925964,0.4764810800552368,0.4525642693042755,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8460807204246521,0.3867855072021484,0.2724396586418152,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835662841796875,0.3717798590660095,0.3546642661094665,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200627326965332,0.233072429895401,1.0637325048446655,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2472229003906,284.9115600585937,1.0,0.6128938794136047,0.6645156145095825,0.6645156145095825,1.0,1.0,-3.2653648853302,1.4367107152938845,1.828654170036316,0.6988664865493774,0.8592472076416016,0.8592472076416016,0.0,167.9440155029297,175.0,64761.8203125,0.0,2916.6318359375,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361042380332948,1.0,0.0,0.0,3.563823699951172,3.563847303390503,8.47472676923644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.869140625,0.0,1457.158203125,1895.4371337890625,0.0,3736.962646484375,0.888361930847168,1.0,0.0,3.0,1.0,0.0
17923500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7136819362640381,0.5779577493667603,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.906053364276886,0.4780438542366028,0.453857272863388,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453046679496765,0.3872479498386383,0.272638201713562,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350335359573364,0.3723693788051605,0.355088323354721,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192876935005188,0.2331964373588562,1.0639450550079346,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.285400390625,297.2474670410156,285.0238647460937,1.0,0.6140902042388916,0.6628900766372681,0.6628900766372681,1.0,1.0,-3.2704219818115234,1.4379249811172483,1.832497000694275,0.6989743113517761,0.9399346113204956,0.9399346113204956,0.0,168.8735809326172,175.0,64089.3046875,0.0,2932.528564453125,1.0,278.7997436523437,283.0245056152344,296.52606201171875,300.570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33788.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930822253227234,1.0,0.0,0.0,3.621263265609741,3.621286630630493,8.750109259381134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6982421875,0.0,1485.0167236328125,1895.4371337890625,0.0,3688.67578125,0.898888111114502,1.0,0.0,3.0,1.0,0.0
17923560,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7133920788764954,0.5797434449195862,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9061795473098756,0.4797066152095794,0.4554370045661926,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448756337165833,0.3878180086612701,0.2730449736118316,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347099423408508,0.3730503022670746,0.3557435274124145,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187843918800354,0.2333933860063552,1.064880609512329,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2884826660156,297.2489318847656,285.00567626953125,1.0,0.6154438257217407,0.6611825823783875,0.6611825823783875,1.0,1.0,-3.276869297027588,1.4397093057632446,1.837159991264344,0.6993557214736938,0.9517624378204346,0.9517624378204346,0.0,169.76524353027344,163.0,64323.73046875,0.0,2951.215576171875,1.0,278.8426208496094,283.00897216796875,296.53057861328125,300.6280212402344,293.1499938964844,293.1499938964844,278.54998779296875,33132.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295682311058044,1.0,0.0,0.0,3.6918461322784415,3.691869974136353,9.094534334508352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.1943359375,0.0,1558.5201416015625,1895.4371337890625,0.0,3677.1826171875,0.9124720096588136,1.0,0.0,3.0,1.0,0.0
17923620,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119426131248474,0.5732936859130859,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116199612617492,0.4820593893527984,0.457791805267334,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481385707855225,0.388005644083023,0.2732843458652496,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381115794181824,0.3736149966716766,0.3563866019248962,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212423086166382,0.2332466542720794,1.0644831657409668,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.2434387207031,284.90362548828125,1.0,0.6131396889686584,0.6577675938606262,0.6577675938606262,1.0,1.0,-3.272558212280273,1.4351691007614136,1.8373889923095703,0.6962352991104126,0.8583349585533142,0.8583349585533142,0.0,167.3991241455078,166.0,64819.48828125,0.0,2928.823486328125,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.7642517089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376354217529296,1.0,0.0,0.0,3.576859474182129,3.576883316040039,8.536838436157268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2509765625,0.0,1472.915283203125,1895.4371337890625,0.0,3750.92236328125,0.8913010358810425,1.0,0.0,3.0,1.0,0.0
17923680,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119426131248474,0.5732936859130859,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116199612617492,0.4820593893527984,0.457791805267334,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481385707855225,0.388005644083023,0.2732843458652496,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381115794181824,0.3736149966716766,0.3563866019248962,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212423086166382,0.2332466542720794,1.0644831657409668,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.28961181640625,297.2434387207031,284.90362548828125,1.0,0.6131396889686584,0.6577675938606262,0.6577675938606262,1.0,1.0,-3.272558212280273,1.4351691007614136,1.8373889923095703,0.6962352991104126,0.8583349585533142,0.8583349585533142,0.0,167.3991241455078,166.0,64819.48828125,0.0,2928.823486328125,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.7642517089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376354217529296,1.0,0.0,0.0,3.576859474182129,3.576883316040039,8.536838436157268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2509765625,0.0,1472.915283203125,1895.4371337890625,0.0,3750.92236328125,0.8913010358810425,1.0,0.0,3.0,1.0,0.0
17923740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7134222388267517,0.5700390338897705,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156230092048644,0.4852326810359955,0.4605036973953247,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501682877540588,0.3889698386192322,0.2737608850002289,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402807712554932,0.3748128414154053,0.3572874963283539,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226133942604065,0.2335260510444641,1.0648845434188845,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.296875,297.247314453125,284.99676513671875,1.0,0.6130398511886597,0.654352605342865,0.654352605342865,1.0,1.0,-3.2740237712860107,1.433332085609436,1.8406918048858645,0.6939071416854858,0.943907916545868,0.943907916545868,0.0,166.34860229492188,169.0,64132.50390625,0.0,2926.095458984375,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303118586540222,1.0,0.0,0.0,3.687892436981201,3.6879165172576895,9.075066031982716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5830078125,0.0,1557.5076904296875,1895.4371337890625,0.0,3683.999267578125,0.912076771259308,1.0,0.0,3.0,1.0,0.0
17923800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7134222388267517,0.5700390338897705,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156230092048644,0.4852326810359955,0.4605036973953247,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501682877540588,0.3889698386192322,0.2737608850002289,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402807712554932,0.3748128414154053,0.3572874963283539,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226133942604065,0.2335260510444641,1.0648845434188845,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.296875,297.247314453125,284.99676513671875,1.0,0.6130398511886597,0.654352605342865,0.654352605342865,1.0,1.0,-3.2740237712860107,1.433332085609436,1.8406918048858645,0.6939071416854858,0.943907916545868,0.943907916545868,0.0,166.34860229492188,169.0,64132.50390625,0.0,2926.095458984375,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303118586540222,1.0,0.0,0.0,3.687892436981201,3.6879165172576895,9.075066031982716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5830078125,0.0,1557.5076904296875,1895.4371337890625,0.0,3683.999267578125,0.912076771259308,1.0,0.0,3.0,1.0,0.0
17923860,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129536867141724,0.5709200501441956,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169617295265198,0.4876561164855957,0.4629813432693481,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850062906742096,0.389207124710083,0.2740785777568817,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840421736240387,0.3754174709320068,0.3580302298069,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223201990127563,0.2334546595811844,1.0651448965072632,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430725097656,284.9093933105469,1.0,0.6141341328620911,0.6511313915252686,0.6511313915252686,1.0,1.0,-3.279650449752808,1.433455467224121,1.8461949825286863,0.6928360462188721,0.8588605523109436,0.8588605523109436,0.0,166.8913116455078,172.0,64714.95703125,0.0,2941.093994140625,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937444269657135,1.0,0.0,0.0,3.569599866867065,3.5696234703063965,8.502220794071036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2333984375,0.0,1464.485107421875,1895.4371337890625,0.0,3749.1806640625,0.8897638916969299,1.0,0.0,3.0,1.0,0.0
17923920,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129536867141724,0.5709200501441956,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169617295265198,0.4876561164855957,0.4629813432693481,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850062906742096,0.389207124710083,0.2740785777568817,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840421736240387,0.3754174709320068,0.3580302298069,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223201990127563,0.2334546595811844,1.0651448965072632,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2430725097656,284.9093933105469,1.0,0.6141341328620911,0.6511313915252686,0.6511313915252686,1.0,1.0,-3.279650449752808,1.433455467224121,1.8461949825286863,0.6928360462188721,0.8588605523109436,0.8588605523109436,0.0,166.8913116455078,172.0,64714.95703125,0.0,2941.093994140625,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937444269657135,1.0,0.0,0.0,3.569599866867065,3.5696234703063965,8.502220794071036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2333984375,0.0,1464.485107421875,1895.4371337890625,0.0,3749.1806640625,0.8897638916969299,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129294276237488,0.5732144713401794,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177185297012328,0.4908937513828277,0.4658423364162445,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495302796363831,0.3902047872543335,0.2746448516845703,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401092290878296,0.3766427040100097,0.3590451180934906,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216259241104126,0.2337662130594253,1.066143035888672,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089294433594,297.2460327148437,285.0048522949219,1.0,0.6160570979118347,0.6479101777076721,0.6479101777076721,1.0,1.0,-3.288945198059082,1.4352158308029177,1.8537293672561648,0.6924925446510315,0.9508172869682312,0.9508172869682312,0.0,168.06800842285156,175.0,64231.0625,0.0,2967.53955078125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33296.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303292632102966,1.0,0.0,0.0,3.692591667175293,3.6926157474517822,9.098208124669328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.837890625,0.0,1560.6103515625,1895.4371337890625,0.0,3684.158935546875,0.9129655957221984,1.0,0.0,3.0,1.0,0.0
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129294276237488,0.5732144713401794,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177185297012328,0.4908937513828277,0.4658423364162445,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495302796363831,0.3902047872543335,0.2746448516845703,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401092290878296,0.3766427040100097,0.3590451180934906,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216259241104126,0.2337662130594253,1.066143035888672,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089294433594,297.2460327148437,285.0048522949219,1.0,0.6160570979118347,0.6479101777076721,0.6479101777076721,1.0,1.0,-3.288945198059082,1.4352158308029177,1.8537293672561648,0.6924925446510315,0.9508172869682312,0.9508172869682312,0.0,168.06800842285156,175.0,64231.0625,0.0,2967.53955078125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33296.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303292632102966,1.0,0.0,0.0,3.692591667175293,3.6926157474517822,9.098208124669328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.837890625,0.0,1560.6103515625,1895.4371337890625,0.0,3684.158935546875,0.9129655957221984,1.0,0.0,3.0,1.0,0.0
