time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924100,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119825482368469,0.5749876499176025,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177079796791076,0.4921567440032959,0.4672693610191345,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489736318588257,0.3903728723526001,0.2749333679676056,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396738171577454,0.3769856095314026,0.3595634996891022,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210570573806763,0.2337599992752075,1.0667555332183838,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114624023437,297.2440185546875,284.8766784667969,1.0,0.6172626614570618,0.6462995409965515,0.6462995409965515,1.0,1.0,-3.294502019882202,1.4364773035049438,1.858024835586548,0.6925501227378845,0.8637457489967346,0.8637457489967346,0.0,168.91348266601562,175.0,65177.6328125,0.0,2984.207275390625,1.0,278.5966796875,282.8549499511719,296.54150390625,300.8033447265625,293.1499938964844,293.1499938964844,278.54998779296875,37465.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363262057304382,1.0,0.0,0.0,3.662416219711304,3.662440776824951,8.950116807682207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.095703125,0.0,1558.03173828125,1895.4371337890625,0.0,3738.9873046875,0.9069563150405884,1.0,0.0,3.0,1.0,0.0
17924160,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.710521399974823,0.5777159929275513,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168744683265686,0.4933035671710968,0.4683760702610016,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.847741961479187,0.3904135227203369,0.2749909460544586,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386150598526001,0.3772167563438415,0.3598231971263885,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199380993843079,0.2336558252573013,1.0665433406829834,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3133544921875,297.2406311035156,284.91180419921875,1.0,0.6185165047645569,0.6446081399917603,0.6446081399917603,1.0,1.0,-3.299240827560425,1.437280535697937,1.861960291862488,0.6923148036003113,0.8655645251274109,0.8655645251274109,0.0,170.0518798828125,163.0,64997.78515625,0.0,3000.814208984375,1.0,278.5575561523437,282.8834228515625,296.5286560058594,300.7378845214844,293.1499938964844,293.1499938964844,278.8500061035156,38296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381366968154908,1.0,0.0,0.0,3.59013032913208,3.5901541709899902,8.600302408012794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.966796875,0.0,1484.479248046875,1895.4371337890625,0.0,3755.488525390625,0.8940463066101074,1.0,0.0,3.0,1.0,0.0
17924220,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.71006840467453,0.5705179572105408,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233519434928894,0.4964585900306701,0.4710428416728973,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515825271606445,0.3913181126117706,0.2754054367542267,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425334095954895,0.3783449530601501,0.3606308102607727,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227631211280823,0.2338552176952362,1.0664867162704468,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226318359375,297.2434387207031,284.9980773925781,1.0,0.6161434054374695,0.6412253379821777,0.6412253379821777,1.0,1.0,-3.295215368270874,1.432564377784729,1.862650990486145,0.6887645721435547,0.9522075057029724,0.9522075057029724,0.0,167.4405975341797,166.0,64349.27734375,0.0,2977.462646484375,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897827148437,293.1499938964844,293.1499938964844,278.54998779296875,33365.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312543869018556,1.0,0.0,0.0,3.711547613143921,3.711571931838989,9.191859362545074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.994140625,0.0,1582.6851806640625,1895.4371337890625,0.0,3692.63330078125,0.9169418215751648,1.0,0.0,3.0,1.0,0.0
17924280,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.71006840467453,0.5705179572105408,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233519434928894,0.4964585900306701,0.4710428416728973,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515825271606445,0.3913181126117706,0.2754054367542267,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425334095954895,0.3783449530601501,0.3606308102607727,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227631211280823,0.2338552176952362,1.0664867162704468,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226318359375,297.2434387207031,284.9980773925781,1.0,0.6161434054374695,0.6412253379821777,0.6412253379821777,1.0,1.0,-3.295215368270874,1.432564377784729,1.862650990486145,0.6887645721435547,0.9522075057029724,0.9522075057029724,0.0,167.4405975341797,166.0,64349.27734375,0.0,2977.462646484375,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897827148437,293.1499938964844,293.1499938964844,278.54998779296875,33365.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312543869018556,1.0,0.0,0.0,3.711547613143921,3.711571931838989,9.191859362545074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.994140625,0.0,1582.6851806640625,1895.4371337890625,0.0,3692.63330078125,0.9169418215751648,1.0,0.0,3.0,1.0,0.0
17924340,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7098294496536255,0.5679790377616882,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9263885617256165,0.4982250034809112,0.4729176759719848,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530391454696655,0.3914198577404022,0.2756305634975433,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441137671470642,0.3787234127521515,0.361153095960617,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237514853477478,0.2337443530559539,1.066410779953003,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.327392578125,297.2402648925781,284.88916015625,1.0,0.61591637134552,0.6386544108390808,0.6386544108390808,1.0,1.0,-3.2952122688293457,1.4303873777389526,1.8648250102996824,0.6864356994628906,0.8573562502861023,0.8573562502861023,0.0,166.5740203857422,166.0,64908.96875,0.0,2972.606689453125,1.0,278.5676574707031,282.86212158203125,296.5339050292969,300.7610778808594,293.1499938964844,293.1499938964844,278.54998779296875,39419.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938235878944397,1.0,0.0,0.0,3.608187675476074,3.608211755752564,8.687034096510615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.82421875,0.0,1512.4364013671875,1895.4371337890625,0.0,3756.39208984375,0.8982029557228088,1.0,0.0,3.0,1.0,0.0
17924400,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7097069621086121,0.5679419040679932,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267899990081788,0.4988067746162414,0.4734126925468445,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8530568480491638,0.3914659321308136,0.2756302058696747,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441951870918274,0.3788523077964782,0.3612391352653503,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237136960029602,0.2337093502283096,1.066161870956421,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3290710449219,297.2393493652344,284.9053955078125,1.0,0.6159826517105103,0.6378425359725952,0.6378425359725952,1.0,1.0,-3.295565128326416,1.4298492670059204,1.8657159805297847,0.685794472694397,0.8612457513809204,0.8612457513809204,0.0,166.5751953125,169.0,64866.94921875,0.0,2973.375732421875,1.0,278.5573425292969,282.8759460449219,296.52392578125,300.7275695800781,293.1499938964844,293.1499938964844,278.8500061035156,38701.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382680654525756,1.0,0.0,0.0,3.5888304710388184,3.5888543128967285,8.594075779910781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.03125,0.0,1486.044921875,1895.4371337890625,0.0,3756.68505859375,0.8940733671188354,1.0,0.0,3.0,1.0,0.0
17924460,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.710138738155365,0.5681005716323853,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288251996040344,0.5020329356193542,0.4762177467346191,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.853488564491272,0.3924223184585571,0.2761373221874237,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448072075843811,0.3800252079963684,0.3621643781661987,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.72379469871521,0.2339926958084106,1.0668437480926514,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.242919921875,285.0035400390625,1.0,0.6170318722724915,0.6346825361251831,0.6346825361251831,1.0,1.0,-3.301663398742676,1.4298737049102783,1.871789813041687,0.6843269467353821,0.9534092545509338,0.9534092545509338,0.0,166.88446044921875,172.0,64326.4375,0.0,2988.24267578125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33402.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305101037025452,1.0,0.0,0.0,3.7070257663726807,3.707050085067749,9.169476129500254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.4736328125,0.0,1577.807861328125,1895.4371337890625,0.0,3685.81591796875,0.9162951707839966,1.0,0.0,3.0,1.0,0.0
17924520,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.710138738155365,0.5681005716323853,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288251996040344,0.5020329356193542,0.4762177467346191,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.853488564491272,0.3924223184585571,0.2761373221874237,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448072075843811,0.3800252079963684,0.3621643781661987,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.72379469871521,0.2339926958084106,1.0668437480926514,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.242919921875,285.0035400390625,1.0,0.6170318722724915,0.6346825361251831,0.6346825361251831,1.0,1.0,-3.301663398742676,1.4298737049102783,1.871789813041687,0.6843269467353821,0.9534092545509338,0.9534092545509338,0.0,166.88446044921875,172.0,64326.4375,0.0,2988.24267578125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33402.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305101037025452,1.0,0.0,0.0,3.7070257663726807,3.707050085067749,9.169476129500254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.4736328125,0.0,1577.807861328125,1895.4371337890625,0.0,3685.81591796875,0.9162951707839966,1.0,0.0,3.0,1.0,0.0
17924580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082318067550659,0.5711411237716675,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.928792119026184,0.5044320821762085,0.4787228405475616,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523244857788086,0.3926042020320892,0.2764492928981781,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439080119132996,0.3805608749389648,0.3628851771354675,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226491570472717,0.2338773161172866,1.0671124458312988,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492126464844,297.2385559082031,284.9107666015625,1.0,0.6189074516296387,0.6315224766731262,0.6315224766731262,1.0,1.0,-3.309898614883423,1.4307841062545776,1.879114389419556,0.6833775639533997,0.8675397038459778,0.8675397038459778,0.0,168.2669219970703,175.0,65089.9609375,0.0,3013.8310546875,1.0,278.55731201171875,282.8739624023437,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376360177993774,1.0,0.0,0.0,3.602895975112915,3.602920055389404,8.661572792334482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5419921875,0.0,1498.664306640625,1895.4371337890625,0.0,3750.927978515625,0.8969153165817261,1.0,0.0,3.0,1.0,0.0
17924640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082318067550659,0.5711411237716675,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.928792119026184,0.5044320821762085,0.4787228405475616,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523244857788086,0.3926042020320892,0.2764492928981781,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439080119132996,0.3805608749389648,0.3628851771354675,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226491570472717,0.2338773161172866,1.0671124458312988,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492126464844,297.2385559082031,284.9107666015625,1.0,0.6189074516296387,0.6315224766731262,0.6315224766731262,1.0,1.0,-3.309898614883423,1.4307841062545776,1.879114389419556,0.6833775639533997,0.8675397038459778,0.8675397038459778,0.0,168.2669219970703,175.0,65089.9609375,0.0,3013.8310546875,1.0,278.55731201171875,282.8739624023437,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376360177993774,1.0,0.0,0.0,3.602895975112915,3.602920055389404,8.661572792334482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5419921875,0.0,1498.664306640625,1895.4371337890625,0.0,3750.927978515625,0.8969153165817261,1.0,0.0,3.0,1.0,0.0
17924700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7074657678604126,0.5732150077819824,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284411668777466,0.505990207195282,0.4799953699111938,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8514828085899353,0.3930163085460663,0.2766071856021881,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432015180587769,0.3810883462429046,0.3632431328296661,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218343615531921,0.233958214521408,1.067127704620361,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.355224609375,297.23944091796875,285.02740478515625,1.0,0.6200349926948547,0.6299424767494202,0.6299424767494202,1.0,1.0,-3.3145575523376465,1.4314615726470947,1.8830960988998413,0.6829524040222168,0.9509655833244324,0.9509655833244324,0.0,169.1693115234375,175.0,64408.57421875,0.0,3029.04296875,1.0,278.8011474609375,283.0033264160156,296.49468994140625,300.5506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319791197776794,1.0,0.0,0.0,3.6582531929016113,3.6582767963409424,8.929781074584753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.986328125,0.0,1526.0169677734375,1895.4371337890625,0.0,3699.268798828125,0.907283365726471,1.0,0.0,3.0,1.0,0.0
17924760,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7067528963088989,0.5749682188034058,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285303354263306,0.5076677203178406,0.4815821051597595,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510200381278992,0.3935556411743164,0.276986688375473,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428308963775635,0.3817244470119476,0.3638491034507751,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213055491447449,0.2341211885213852,1.067891001701355,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3620300292969,297.2416687011719,285.010986328125,1.0,0.6213278770446777,0.6282809376716614,0.6282809376716614,1.0,1.0,-3.320675134658813,1.4327077865600586,1.8879673480987549,0.6827865839004517,0.9658658504486084,0.9658658504486084,0.0,170.02952575683594,163.0,64690.2734375,0.0,3047.231201171875,1.0,278.8428039550781,282.9891357421875,296.5118408203125,300.62420654296875,293.1499938964844,293.1499938964844,278.54998779296875,33071.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303237795829772,1.0,0.0,0.0,3.730779409408569,3.7308037281036377,9.287363127441496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.708984375,0.0,1602.51318359375,1895.4371337890625,0.0,3684.108642578125,0.92124605178833,1.0,0.0,3.0,1.0,0.0
17924820,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043936848640442,0.5684716701507568,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343883991241456,0.5099606513977051,0.483905017375946,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543381690979004,0.3936393558979034,0.2771647870540619,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.84627765417099,0.382158875465393,0.364383190870285,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237070202827454,0.2338823974132537,1.067124605178833,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.2374572753906,284.9022216796875,1.0,0.6189168691635132,0.6249579191207886,0.6249579191207886,1.0,1.0,-3.3156213760375977,1.4271715879440308,1.888449788093567,0.678692638874054,0.8691961765289307,0.8691961765289307,0.0,167.62313842773438,166.0,65331.28515625,0.0,3022.608154296875,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377771019935608,1.0,0.0,0.0,3.627198219299317,3.6272222995758057,8.778814049037464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3857421875,0.0,1526.721923828125,1895.4371337890625,0.0,3752.213134765625,0.9023003578186036,1.0,0.0,3.0,1.0,0.0
17924880,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043936848640442,0.5684716701507568,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343883991241456,0.5099606513977051,0.483905017375946,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543381690979004,0.3936393558979034,0.2771647870540619,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.84627765417099,0.382158875465393,0.364383190870285,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237070202827454,0.2338823974132537,1.067124605178833,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.2374572753906,284.9022216796875,1.0,0.6189168691635132,0.6249579191207886,0.6249579191207886,1.0,1.0,-3.3156213760375977,1.4271715879440308,1.888449788093567,0.678692638874054,0.8691961765289307,0.8691961765289307,0.0,167.62313842773438,166.0,65331.28515625,0.0,3022.608154296875,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38524.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377771019935608,1.0,0.0,0.0,3.627198219299317,3.6272222995758057,8.778814049037464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3857421875,0.0,1526.721923828125,1895.4371337890625,0.0,3752.213134765625,0.9023003578186036,1.0,0.0,3.0,1.0,0.0
17924940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049129605293274,0.5652230381965637,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384587407112122,0.5131394267082214,0.4865901470184326,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563509583473206,0.3945349752902984,0.2775766849517822,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484200835227966,0.3832613825798034,0.3651736974716186,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249983549118042,0.2340910136699676,1.0671380758285522,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2406616210937,285.0023803710937,1.0,0.6187185645103455,0.621634840965271,0.621634840965271,1.0,1.0,-3.3163838386535645,1.4242932796478271,1.8920905590057373,0.6753286719322205,0.961861252784729,0.961861252784729,0.0,166.54531860351562,169.0,64710.32421875,0.0,3018.201904296875,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296731352806092,1.0,0.0,0.0,3.740682363510132,3.7407066822052,9.336733342024672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7587890625,0.0,1616.6539306640625,1895.4371337890625,0.0,3678.14453125,0.9236246943473816,1.0,0.0,3.0,1.0,0.0
17925000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049129605293274,0.5652230381965637,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384587407112122,0.5131394267082214,0.4865901470184326,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563509583473206,0.3945349752902984,0.2775766849517822,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484200835227966,0.3832613825798034,0.3651736974716186,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249983549118042,0.2340910136699676,1.0671380758285522,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2406616210937,285.0023803710937,1.0,0.6187185645103455,0.621634840965271,0.621634840965271,1.0,1.0,-3.3163838386535645,1.4242932796478271,1.8920905590057373,0.6753286719322205,0.961861252784729,0.961861252784729,0.0,166.54531860351562,169.0,64710.32421875,0.0,3018.201904296875,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296731352806092,1.0,0.0,0.0,3.740682363510132,3.7407066822052,9.336733342024672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7587890625,0.0,1616.6539306640625,1895.4371337890625,0.0,3678.14453125,0.9236246943473816,1.0,0.0,3.0,1.0,0.0
17925060,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7034255266189575,0.5661154985427856,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.939698338508606,0.5154988765716553,0.489038735628128,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561792373657227,0.3946763277053833,0.2778443992137909,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484739065170288,0.3837455213069916,0.3658225238323211,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246431112289429,0.2339482754468917,1.0671344995498655,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.23681640625,284.9074401855469,1.0,0.6197320818901062,0.6185179948806763,0.6185179948806763,1.0,1.0,-3.321499347686768,1.4234718084335327,1.898027420043945,0.6732962727546692,0.872398853302002,0.872398853302002,0.0,167.06268310546875,172.0,65460.91796875,0.0,3032.2626953125,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363310933113098,1.0,0.0,0.0,3.633232355117798,3.633256673812866,8.808046914055012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.640625,0.0,1532.7939453125,1895.4371337890625,0.0,3739.031982421875,0.9037084579467772,1.0,0.0,3.0,1.0,0.0
17925120,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7034255266189575,0.5661154985427856,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.939698338508606,0.5154988765716553,0.489038735628128,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561792373657227,0.3946763277053833,0.2778443992137909,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484739065170288,0.3837455213069916,0.3658225238323211,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246431112289429,0.2339482754468917,1.0671344995498655,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.23681640625,284.9074401855469,1.0,0.6197320818901062,0.6185179948806763,0.6185179948806763,1.0,1.0,-3.321499347686768,1.4234718084335327,1.898027420043945,0.6732962727546692,0.872398853302002,0.872398853302002,0.0,167.06268310546875,172.0,65460.91796875,0.0,3032.2626953125,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363310933113098,1.0,0.0,0.0,3.633232355117798,3.633256673812866,8.808046914055012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.640625,0.0,1532.7939453125,1895.4371337890625,0.0,3739.031982421875,0.9037084579467772,1.0,0.0,3.0,1.0,0.0
17925180,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024094462394714,0.5684694051742554,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402862787246704,0.5187491178512573,0.4918757677078247,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555325865745544,0.3956218361854553,0.2783547341823578,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480262756347656,0.3848921954631805,0.3667399287223816,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.723848819732666,0.234196051955223,1.0677931308746338,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.240478515625,285.0118408203125,1.0,0.621575653553009,0.6154010891914368,0.6154010891914368,1.0,1.0,-3.330243825912476,1.4242264032363892,1.9060174226760864,0.6719366908073425,0.973156988620758,0.973156988620758,0.0,168.22622680664062,175.0,65029.8515625,0.0,3057.968017578125,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998178482056,1.0,0.0,0.0,3.757279634475708,3.757304191589356,9.419770776730728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.2734375,0.0,1633.9676513671875,1895.4371337890625,0.0,3667.3828125,0.9272210001945496,1.0,0.0,3.0,1.0,0.0
17925240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024094462394714,0.5684694051742554,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402862787246704,0.5187491178512573,0.4918757677078247,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555325865745544,0.3956218361854553,0.2783547341823578,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480262756347656,0.3848921954631805,0.3667399287223816,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.723848819732666,0.234196051955223,1.0677931308746338,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.240478515625,285.0118408203125,1.0,0.621575653553009,0.6154010891914368,0.6154010891914368,1.0,1.0,-3.330243825912476,1.4242264032363892,1.9060174226760864,0.6719366908073425,0.973156988620758,0.973156988620758,0.0,168.22622680664062,175.0,65029.8515625,0.0,3057.968017578125,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998178482056,1.0,0.0,0.0,3.757279634475708,3.757304191589356,9.419770776730728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.2734375,0.0,1633.9676513671875,1895.4371337890625,0.0,3667.3828125,0.9272210001945496,1.0,0.0,3.0,1.0,0.0
17925300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7009791731834412,0.5702386498451233,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402165412902832,0.5199962258338928,0.4933109283447265,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549451231956482,0.3957625031471252,0.2786334156990051,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475450873374939,0.3851932287216186,0.3672302663326263,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232550382614136,0.2341586649417877,1.0682947635650637,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4130249023437,297.2393798828125,284.87921142578125,1.0,0.622748613357544,0.6138426065444946,0.6138426065444946,1.0,1.0,-3.3356270790100098,1.4250192642211914,1.9106076955795288,0.6714876294136047,0.8851946592330933,0.8851946592330933,0.0,169.05633544921875,175.0,66105.7109375,0.0,3074.494140625,1.0,278.59527587890625,282.8309326171875,296.65386962890625,300.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,36954.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93423992395401,1.0,0.0,0.0,3.735924243927002,3.735949277877808,9.312996098742587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.171875,0.0,1638.1947021484375,1895.4371337890625,0.0,3719.9423828125,0.9232427477836608,1.0,0.0,3.0,1.0,0.0
17925360,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989871859550476,0.5730468034744263,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392302632331848,0.5210909843444824,0.4943830072879791,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536080121994019,0.3957450687885284,0.2786615788936615,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463678956031799,0.3853563964366913,0.3674384355545044,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220635414123535,0.2340007722377777,1.0678976774215698,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.41766357421875,297.2367858886719,284.9090576171875,1.0,0.6239661574363708,0.612208902835846,0.612208902835846,1.0,1.0,-3.3401007652282715,1.4253036975860596,1.9147969484329224,0.6706985235214233,0.8823854923248291,0.8823854923248291,0.0,170.19969177246094,163.0,65973.640625,0.0,3090.85400390625,1.0,278.5570068359375,282.8544311523437,296.65673828125,300.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,38128.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358310103416444,1.0,0.0,0.0,3.667633533477783,3.667658090591431,8.975634955277201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5439453125,0.0,1568.87841796875,1895.4371337890625,0.0,3734.4697265625,0.9110559821128844,1.0,0.0,3.0,1.0,0.0
17925420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6975427269935608,0.5659017562866211,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456225037574768,0.5242487192153931,0.4970203340053558,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574755787849426,0.3966030478477478,0.2790267467498779,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503150343894958,0.3864113688468933,0.3681570589542389,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247885465621948,0.2341174483299255,1.0674222707748413,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4314270019531,297.24041748046875,285.00640869140625,1.0,0.6215202212333679,0.6089414358139038,0.6089414358139038,1.0,1.0,-3.3354332447052,1.4196085929870603,1.91582465171814,0.6661151647567749,0.9787790775299072,0.9787790775299072,0.0,167.58470153808594,151.0,65356.9140625,0.0,3065.705322265625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928320050239563,1.0,0.0,0.0,3.786309957504273,3.786334991455078,9.565895879859454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7197265625,0.0,1669.3392333984375,1895.4371337890625,0.0,3665.733154296875,0.9338307976722716,1.0,0.0,3.0,1.0,0.0
17925480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6975427269935608,0.5659017562866211,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456225037574768,0.5242487192153931,0.4970203340053558,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574755787849426,0.3966030478477478,0.2790267467498779,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503150343894958,0.3864113688468933,0.3681570589542389,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247885465621948,0.2341174483299255,1.0674222707748413,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4314270019531,297.24041748046875,285.00640869140625,1.0,0.6215202212333679,0.6089414358139038,0.6089414358139038,1.0,1.0,-3.3354332447052,1.4196085929870603,1.91582465171814,0.6661151647567749,0.9787790775299072,0.9787790775299072,0.0,167.58470153808594,151.0,65356.9140625,0.0,3065.705322265625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928320050239563,1.0,0.0,0.0,3.786309957504273,3.786334991455078,9.565895879859454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7197265625,0.0,1669.3392333984375,1895.4371337890625,0.0,3665.733154296875,0.9338307976722716,1.0,0.0,3.0,1.0,0.0
17925540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.697363555431366,0.5538040399551392,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544941782951356,0.5260955691337585,0.4988862574100494,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636985421180725,0.3966080248355865,0.2791145145893097,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565612435340881,0.3867020308971405,0.3685005009174347,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.729412853717804,0.2338996976613998,1.0663373470306396,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4386901855469,297.2366638183594,284.884033203125,1.0,0.6171364784240723,0.6061968207359314,0.6061968207359314,1.0,1.0,-3.3223559856414795,1.4106441736221311,1.9117116928100584,0.6601064205169678,0.8725869655609131,0.8725869655609131,0.0,162.9973907470703,151.0,65889.5625,0.0,3011.13232421875,1.0,278.5622863769531,282.8338317871094,296.7127380371094,300.9924011230469,293.1499938964844,293.1499938964844,278.54998779296875,39259.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348459243774414,1.0,0.0,0.0,3.683548927307129,3.683573961257935,9.053702001438068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1630859375,0.0,1595.42333984375,1895.4371337890625,0.0,3725.4775390625,0.9149798154830932,1.0,0.0,3.0,1.0,0.0
17925600,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6975765824317932,0.5511319041252136,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563382863998412,0.5264596939086914,0.4991582930088043,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.865044116973877,0.3966138362884521,0.2790718078613281,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579165935516357,0.3867598176002502,0.368497222661972,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.730413556098938,0.2338599115610122,1.065924882888794,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4400329589844,297.2359619140625,284.89276123046875,1.0,0.6160967350006104,0.6056740283966064,0.6056740283966064,1.0,1.0,-3.3189191818237305,1.4085071086883545,1.910412073135376,0.6587353944778442,0.8725448846817017,0.8725448846817017,0.0,161.9718017578125,169.0,65801.109375,0.0,2997.877685546875,1.0,278.5567626953125,282.8424987792969,296.71002197265625,300.9727478027344,293.1499938964844,293.1499938964844,278.8500061035156,38971.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346297979354858,1.0,0.0,0.0,3.66784143447876,3.6678662300109854,8.976651884040621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7861328125,0.0,1575.4542236328125,1895.4371337890625,0.0,3723.503662109375,0.9116315841674804,1.0,0.0,3.0,1.0,0.0
17925660,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992610692977905,0.5545831918716431,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561248421669006,0.5297353863716125,0.5019702315330505,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863754391670227,0.39757040143013,0.2795616686344147,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568367958068848,0.3879108130931854,0.3693820238113403,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291867733001709,0.2341941148042678,1.0667644739151,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4551696777344,297.23956298828125,285.0099792480469,1.0,0.6190688610076904,0.602815568447113,0.602815568447113,1.0,1.0,-3.3290603160858154,1.409891128540039,1.9191691875457764,0.6571800112724304,0.9749964475631714,0.9749964475631714,0.0,163.50665283203125,187.0,65276.796875,0.0,3028.665771484375,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.846923828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255568981170654,1.0,0.0,0.0,3.776329278945923,3.776354074478149,9.515530337012024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.779296875,0.0,1658.5963134765625,1895.4371337890625,0.0,3640.349853515625,0.931771457195282,1.0,0.0,3.0,1.0,0.0
17925720,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992610692977905,0.5545831918716431,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561248421669006,0.5297353863716125,0.5019702315330505,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863754391670227,0.39757040143013,0.2795616686344147,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568367958068848,0.3879108130931854,0.3693820238113403,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291867733001709,0.2341941148042678,1.0667644739151,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4551696777344,297.23956298828125,285.0099792480469,1.0,0.6190688610076904,0.602815568447113,0.602815568447113,1.0,1.0,-3.3290603160858154,1.409891128540039,1.9191691875457764,0.6571800112724304,0.9749964475631714,0.9749964475631714,0.0,163.50665283203125,187.0,65276.796875,0.0,3028.665771484375,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.846923828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255568981170654,1.0,0.0,0.0,3.776329278945923,3.776354074478149,9.515530337012024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.779296875,0.0,1658.5963134765625,1895.4371337890625,0.0,3640.349853515625,0.931771457195282,1.0,0.0,3.0,1.0,0.0
17925780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6949682831764221,0.5728052854537964,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467984437942504,0.5321947336196899,0.5047553777694702,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551174402236938,0.3977908492088318,0.2800607085227966,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.84861159324646,0.3884643018245697,0.3703326880931854,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222557663917542,0.2341376543045044,1.068357229232788,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.46697998046875,297.23638916015625,284.91925048828125,1.0,0.6271496415138245,0.5999571681022644,0.5999571681022644,1.0,1.0,-3.357969045639038,1.419543743133545,1.9384254217147827,0.6603024005889893,0.8953673243522644,0.8953673243522644,0.0,170.86175537109375,190.0,66571.53125,0.0,3134.2978515625,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37724.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326900839805604,1.0,0.0,0.0,3.700640439987183,3.700665235519409,9.13791438961198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1650390625,0.0,1603.3211669921875,1895.4371337890625,0.0,3705.773681640625,0.9181546568870544,1.0,0.0,3.0,1.0,0.0
17925840,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6949682831764221,0.5728052854537964,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467984437942504,0.5321947336196899,0.5047553777694702,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551174402236938,0.3977908492088318,0.2800607085227966,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.84861159324646,0.3884643018245697,0.3703326880931854,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222557663917542,0.2341376543045044,1.068357229232788,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.46697998046875,297.23638916015625,284.91925048828125,1.0,0.6271496415138245,0.5999571681022644,0.5999571681022644,1.0,1.0,-3.357969045639038,1.419543743133545,1.9384254217147827,0.6603024005889893,0.8953673243522644,0.8953673243522644,0.0,170.86175537109375,190.0,66571.53125,0.0,3134.2978515625,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37724.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326900839805604,1.0,0.0,0.0,3.700640439987183,3.700665235519409,9.13791438961198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1650390625,0.0,1603.3211669921875,1895.4371337890625,0.0,3705.773681640625,0.9181546568870544,1.0,0.0,3.0,1.0,0.0
17925900,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6917752623558044,0.5809037685394287,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.942765474319458,0.5337793231010437,0.5061222910881042,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514440059661865,0.3982042670249939,0.2802779078483581,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8451245427131653,0.3889836370944977,0.3707634806632995,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191416025161743,0.2341770231723785,1.06868314743042,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.47479248046875,297.2384033203125,285.0453796386719,1.0,0.63038569688797,0.5985279679298401,0.5985279679298401,1.0,1.0,-3.3705356121063232,1.4234427213668823,1.9470930099487305,0.6616160273551941,0.9895414113998412,0.9895414113998412,0.0,174.1994171142578,190.0,66026.8125,0.0,3181.53955078125,1.0,278.8028869628906,282.9903259277344,296.7513122558594,300.8992919921875,293.1499938964844,293.1499938964844,278.8500061035156,33516.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275496602058412,1.0,0.0,0.0,3.761895179748535,3.7619199752807617,9.442927648706244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.1337890625,0.0,1642.104736328125,1895.4371337890625,0.0,3658.660888671875,0.9301494359970092,1.0,0.0,3.0,1.0,0.0
