time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925960,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6886003017425537,0.587290346622467,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9400334358215332,0.5355009436607361,0.5078035593032837,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8488709330558777,0.3987654447555542,0.2807103097438812,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426746129989624,0.3896250128746032,0.3714293539524078,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168076038360596,0.2342711687088012,1.0694918632507324,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4826354980469,297.24151611328125,285.0409545898437,1.0,0.6334097385406494,0.5967680811882019,0.5967680811882019,1.0,1.0,-3.382533311843872,1.426697015762329,1.9558361768722528,0.6622944474220276,1.0,1.0,0.0,176.94886779785156,193.0,66402.90625,0.0,3224.436279296875,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.9936218261719,293.1499938964844,293.1499938964844,278.54998779296875,33055.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264160990715028,1.0,0.0,0.0,3.832034111022949,3.832059383392334,9.798328619581298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.06640625,0.0,1722.1468505859375,1895.4371337890625,0.0,3648.248046875,0.9440028667449952,1.0,0.0,3.0,1.0,0.0
17926020,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6800294518470764,0.5998426079750061,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934234082698822,0.5377402901649475,0.5103915929794312,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435238003730774,0.39882493019104,0.2810914516448974,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376278877258301,0.3900037705898285,0.3722052574157715,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117514610290527,0.2337846606969833,1.0690809488296509,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4902038574219,297.23468017578125,284.9116516113281,1.0,0.6386675834655762,0.5932482481002808,0.5932482481002808,1.0,1.0,-3.401648998260498,1.4308596849441528,1.970789194107056,0.662391722202301,0.918756902217865,0.918756902217865,0.0,182.22955322265625,196.0,67776.3515625,0.0,3298.5927734375,1.0,278.5567626953125,282.8284606933594,296.8544616699219,301.22906494140625,293.1499938964844,293.1499938964844,278.25,37217.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351192712783812,1.0,0.0,0.0,3.790977954864502,3.791003465652466,9.589496130502084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.841796875,0.0,1705.2005615234375,1895.4371337890625,0.0,3727.9736328125,0.9377329349517822,1.0,0.0,3.0,1.0,0.0
17926080,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6800294518470764,0.5998426079750061,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934234082698822,0.5377402901649475,0.5103915929794312,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435238003730774,0.39882493019104,0.2810914516448974,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376278877258301,0.3900037705898285,0.3722052574157715,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117514610290527,0.2337846606969833,1.0690809488296509,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4902038574219,297.23468017578125,284.9116516113281,1.0,0.6386675834655762,0.5932482481002808,0.5932482481002808,1.0,1.0,-3.401648998260498,1.4308596849441528,1.970789194107056,0.662391722202301,0.918756902217865,0.918756902217865,0.0,182.22955322265625,196.0,67776.3515625,0.0,3298.5927734375,1.0,278.5567626953125,282.8284606933594,296.8544616699219,301.22906494140625,293.1499938964844,293.1499938964844,278.25,37217.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351192712783812,1.0,0.0,0.0,3.790977954864502,3.791003465652466,9.589496130502084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.841796875,0.0,1705.2005615234375,1895.4371337890625,0.0,3727.9736328125,0.9377329349517822,1.0,0.0,3.0,1.0,0.0
17926140,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9960923194885254,0.6710972189903259,0.6056544780731201,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9262766242027284,0.5397326946258545,0.5124424695968628,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8366541266441345,0.3986392617225647,0.2811039090156555,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8310866951942444,0.3901273310184479,0.3725312650203705,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7047621011734009,0.2329330146312713,1.066510558128357,284.8917541503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4960327148437,297.2262268066406,284.89276123046875,1.0,0.6426011919975281,0.5897284746170044,0.5897284746170044,1.0,1.0,-3.408266544342041,1.429295301437378,1.978971123695373,0.6597428321838379,0.8504253029823303,0.8504253029823303,0.0,188.24180603027344,199.0,68099.359375,0.0,3348.96826171875,1.0,278.257568359375,282.7823791503906,296.8741760253906,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40022.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397196173667908,1.0,0.0,0.0,3.596073627471924,3.596097707748413,8.628800287624472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5361328125,0.0,1503.651123046875,1895.4371337890625,0.0,3769.894775390625,0.8968878984451294,1.0,0.0,3.0,1.0,0.0
17926200,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9960923194885254,0.6710972189903259,0.6056544780731201,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9262766242027284,0.5397326946258545,0.5124424695968628,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8366541266441345,0.3986392617225647,0.2811039090156555,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8310866951942444,0.3901273310184479,0.3725312650203705,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7047621011734009,0.2329330146312713,1.066510558128357,284.8917541503906,284.95001220703125,302.6312561035156,293.8631286621094,299.4960327148437,297.2262268066406,284.89276123046875,1.0,0.6426011919975281,0.5897284746170044,0.5897284746170044,1.0,1.0,-3.408266544342041,1.429295301437378,1.978971123695373,0.6597428321838379,0.8504253029823303,0.8504253029823303,0.0,188.24180603027344,199.0,68099.359375,0.0,3348.96826171875,1.0,278.257568359375,282.7823791503906,296.8741760253906,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40022.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397196173667908,1.0,0.0,0.0,3.596073627471924,3.596097707748413,8.628800287624472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.5361328125,0.0,1503.651123046875,1895.4371337890625,0.0,3769.894775390625,0.8968878984451294,1.0,0.0,3.0,1.0,0.0
17926260,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884034395217896,0.6670613884925842,0.6012723445892334,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201771020889282,0.5428538918495178,0.515351414680481,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8313076496124268,0.3995068967342376,0.281697541475296,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259084224700928,0.3911134898662567,0.3734796345233917,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6989111304283142,0.2326680272817611,1.065537691116333,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.2295227050781,284.9971923828125,1.0,0.6451997756958008,0.5862955451011658,0.5862955451011658,1.0,1.0,-3.4073493480682373,1.4244548082351685,1.9828946590423584,0.6549489498138428,0.9399102926254272,0.9399102926254272,0.0,193.4027709960937,202.0,67440.734375,0.0,3376.73291015625,1.0,278.5419616699219,282.9071655273437,296.86895751953125,301.1601257324219,293.1499938964844,293.1499938964844,278.25,34020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304044246673584,1.0,0.0,0.0,3.693114280700684,3.693138360977173,9.10078369997791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2919921875,0.0,1566.68310546875,1895.4371337890625,0.0,3684.84765625,0.9136576652526855,1.0,0.0,3.0,1.0,0.0
17926320,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9884034395217896,0.6670613884925842,0.6012723445892334,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201771020889282,0.5428538918495178,0.515351414680481,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8313076496124268,0.3995068967342376,0.281697541475296,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259084224700928,0.3911134898662567,0.3734796345233917,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6989111304283142,0.2326680272817611,1.065537691116333,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.2295227050781,284.9971923828125,1.0,0.6451997756958008,0.5862955451011658,0.5862955451011658,1.0,1.0,-3.4073493480682373,1.4244548082351685,1.9828946590423584,0.6549489498138428,0.9399102926254272,0.9399102926254272,0.0,193.4027709960937,202.0,67440.734375,0.0,3376.73291015625,1.0,278.5419616699219,282.9071655273437,296.86895751953125,301.1601257324219,293.1499938964844,293.1499938964844,278.25,34020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304044246673584,1.0,0.0,0.0,3.693114280700684,3.693138360977173,9.10078369997791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2919921875,0.0,1566.68310546875,1895.4371337890625,0.0,3684.84765625,0.9136576652526855,1.0,0.0,3.0,1.0,0.0
17926380,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815797209739684,0.6625344157218933,0.5976038575172424,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153858423233032,0.545096755027771,0.517846405506134,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8268803358078003,0.3996010422706604,0.2820445895195007,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216539025306702,0.3914747238159179,0.3741646409034729,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.694123387336731,0.232166901230812,1.0645538568496704,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157470703125,297.2256164550781,284.9135131835937,1.0,0.6472862362861633,0.5828626155853271,0.5828626155853271,1.0,1.0,-3.406002998352051,1.4192991256713867,1.9867039918899536,0.6501842737197876,0.8607528805732727,0.8607528805732727,0.0,197.76071166992188,205.0,68041.265625,0.0,3398.974609375,1.0,278.25750732421875,282.8019104003906,296.9400329589844,301.342529296875,293.1499938964844,293.1499938964844,278.54998779296875,38495.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355981349945068,1.0,0.0,0.0,3.5780484676361084,3.5780720710754395,8.54251425153052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.328125,0.0,1472.885986328125,1895.4371337890625,0.0,3732.344970703125,0.8915321826934814,1.0,0.0,3.0,1.0,0.0
17926440,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815797209739684,0.6625344157218933,0.5976038575172424,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153858423233032,0.545096755027771,0.517846405506134,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8268803358078003,0.3996010422706604,0.2820445895195007,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216539025306702,0.3914747238159179,0.3741646409034729,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.694123387336731,0.232166901230812,1.0645538568496704,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157470703125,297.2256164550781,284.9135131835937,1.0,0.6472862362861633,0.5828626155853271,0.5828626155853271,1.0,1.0,-3.406002998352051,1.4192991256713867,1.9867039918899536,0.6501842737197876,0.8607528805732727,0.8607528805732727,0.0,197.76071166992188,205.0,68041.265625,0.0,3398.974609375,1.0,278.25750732421875,282.8019104003906,296.9400329589844,301.342529296875,293.1499938964844,293.1499938964844,278.54998779296875,38495.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355981349945068,1.0,0.0,0.0,3.5780484676361084,3.5780720710754395,8.54251425153052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.328125,0.0,1472.885986328125,1895.4371337890625,0.0,3732.344970703125,0.8915321826934814,1.0,0.0,3.0,1.0,0.0
17926500,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.978626310825348,0.6611027121543884,0.5960136651992798,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9136311411857604,0.546591579914093,0.51910001039505,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251075744628906,0.3999572396278381,0.2822045087814331,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199569582939148,0.3919153809547424,0.3744893968105316,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921598315238953,0.2320936024188995,1.0640408992767334,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5213317871094,297.2269592285156,285.0223388671875,1.0,0.6481932997703552,0.5811461806297302,0.5811461806297302,1.0,1.0,-3.40555739402771,1.4168012142181396,1.9887560606002808,0.6477052569389343,0.9396641254425048,0.9396641254425048,0.0,199.5735626220703,205.0,67329.421875,0.0,3408.500244140625,1.0,278.5000305175781,282.9256286621094,296.91217041015625,301.15533447265625,293.1499938964844,293.1499938964844,278.54998779296875,33931.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295522570610046,1.0,0.0,0.0,3.632251501083374,3.632274866104126,8.803291962067306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.4736328125,0.0,1498.112060546875,1895.4371337890625,0.0,3677.036376953125,0.901402235031128,1.0,0.0,3.0,1.0,0.0
17926560,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9765042066574096,0.6597722172737122,0.594918429851532,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128342270851136,0.5481837391853333,0.5206460952758789,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240692019462585,0.4004084467887878,0.2825543880462646,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189703822135925,0.3924477398395538,0.3750341236591339,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909157037734985,0.2321225106716156,1.0642942190170288,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5279541015625,297.2294616699219,285.0033264160156,1.0,0.6491868495941162,0.5796704292297363,0.5796704292297363,1.0,1.0,-3.407478094100952,1.415623426437378,1.9918546676635744,0.646070122718811,0.9498030543327332,0.9498030543327332,0.0,200.97433471679688,208.0,67558.1875,0.0,3421.140380859375,1.0,278.5427551269531,282.9112548828125,296.9403381347656,301.2377624511719,293.1499938964844,293.1499938964844,278.25,33345.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275397658348083,1.0,0.0,0.0,3.697831392288208,3.697855472564697,9.124046869146696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.7353515625,0.0,1566.913330078125,1895.4371337890625,0.0,3658.570068359375,0.9139638543128968,1.0,0.0,3.0,1.0,0.0
17926620,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704124927520752,0.6554416418075562,0.5915415287017822,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.909610629081726,0.550356388092041,0.5230580568313599,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.820685863494873,0.4004060924053192,0.2828171253204345,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157433271408081,0.3927513062953949,0.3756462335586548,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.687317430973053,0.2317147403955459,1.063723921775818,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5352783203125,297.2251281738281,284.91070556640625,1.0,0.6509279608726501,0.5767190456390381,0.5767190456390381,1.0,1.0,-3.406692743301392,1.4111918210983276,1.995500922203064,0.6419220566749573,0.8646544814109802,0.8646544814109802,0.0,204.5294342041016,211.0,68226.7265625,0.0,3440.00390625,1.0,278.2574157714844,282.7969970703125,297.0097351074219,301.4259338378906,293.1499938964844,293.1499938964844,278.54998779296875,38327.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336841106414796,1.0,0.0,0.0,3.5914227962493896,3.5914466381073,8.606495498497679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.2353515625,0.0,1486.1016845703125,1895.4371337890625,0.0,3714.863037109375,0.894307017326355,1.0,0.0,3.0,1.0,0.0
17926680,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704124927520752,0.6554416418075562,0.5915415287017822,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.909610629081726,0.550356388092041,0.5230580568313599,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.820685863494873,0.4004060924053192,0.2828171253204345,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157433271408081,0.3927513062953949,0.3756462335586548,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.687317430973053,0.2317147403955459,1.063723921775818,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5352783203125,297.2251281738281,284.91070556640625,1.0,0.6509279608726501,0.5767190456390381,0.5767190456390381,1.0,1.0,-3.406692743301392,1.4111918210983276,1.995500922203064,0.6419220566749573,0.8646544814109802,0.8646544814109802,0.0,204.5294342041016,211.0,68226.7265625,0.0,3440.00390625,1.0,278.2574157714844,282.7969970703125,297.0097351074219,301.4259338378906,293.1499938964844,293.1499938964844,278.54998779296875,38327.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336841106414796,1.0,0.0,0.0,3.5914227962493896,3.5914466381073,8.606495498497679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.2353515625,0.0,1486.1016845703125,1895.4371337890625,0.0,3714.863037109375,0.894307017326355,1.0,0.0,3.0,1.0,0.0
17926740,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9659005999565125,0.6529960632324219,0.5890895128250122,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078800082206726,0.5531812906265259,0.5255604982376099,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.818485677242279,0.4011123180389404,0.2832197844982147,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136498332023621,0.3936206102371216,0.3763761520385742,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848372220993042,0.2317084819078445,1.0635416507720947,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5460510253906,297.2286071777344,285.0049743652344,1.0,0.6524919271469116,0.5740037560462952,0.5740037560462952,1.0,1.0,-3.407886981964112,1.4079161882400513,1.9999709129333496,0.6382734775543213,0.9528236985206604,0.9528236985206604,0.0,207.170654296875,211.0,67699.3671875,0.0,3458.19970703125,1.0,278.5401611328125,282.9105529785156,297.0001525878906,301.303955078125,293.1499938964844,293.1499938964844,278.54998779296875,33266.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260970950126648,1.0,0.0,0.0,3.703833818435669,3.703857898712158,9.153691848950984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.9306640625,0.0,1573.1337890625,1895.4371337890625,0.0,3645.31591796875,0.9152125120162964,1.0,0.0,3.0,1.0,0.0
17926800,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655734300613404,0.6527608633041382,0.5889157652854919,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9077988266944884,0.5534206032752991,0.5258062481880188,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183510303497314,0.4011701047420501,0.2832739651203155,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135228753089905,0.3936945796012878,0.3764621913433075,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846785545349121,0.2317118346691131,1.0636087656021118,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5469665527344,297.2288818359375,285.0017395019531,1.0,0.652641773223877,0.5737676620483398,0.5737676620483398,1.0,1.0,-3.408223390579224,1.4077284336090088,2.000494956970215,0.63801509141922,0.9534856081008912,0.9534856081008912,0.0,207.3735198974609,214.0,67734.40625,0.0,3460.17041015625,1.0,278.5428161621094,282.90753173828125,297.0057983398437,301.3168029785156,293.1499938964844,293.1499938964844,278.25,33350.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260469675064088,1.0,0.0,0.0,3.7106587886810303,3.71068286895752,9.187456839754304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.8466796875,0.0,1581.5509033203125,1895.4371337890625,0.0,3644.855224609375,0.9167944192886353,1.0,0.0,3.0,1.0,0.0
17926860,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595107436180116,0.6485099196434021,0.585602343082428,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905139982700348,0.5555707812309265,0.5281910300254822,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8152806162834167,0.4011430144309997,0.2835123240947723,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105825781822205,0.3939775824546814,0.3770467340946197,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814783811569214,0.2313260436058044,1.0631200075149536,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55303955078125,297.2245178222656,284.9085388183594,1.0,0.6542884707450867,0.5707929134368896,0.5707929134368896,1.0,1.0,-3.407517194747925,1.4031457901000977,2.004371404647827,0.6337184309959412,0.8664665818214417,0.8664665818214417,0.0,210.7338256835937,217.0,68393.9296875,0.0,3478.08349609375,1.0,278.25732421875,282.7928161621094,297.0709228515625,301.5,293.1499938964844,293.1499938964844,278.54998779296875,38376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932366907596588,1.0,0.0,0.0,3.6033215522766113,3.6033453941345215,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.296875,0.0,1499.405029296875,1895.4371337890625,0.0,3702.8173828125,0.896976888179779,1.0,0.0,3.0,1.0,0.0
17926920,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595107436180116,0.6485099196434021,0.585602343082428,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.905139982700348,0.5555707812309265,0.5281910300254822,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8152806162834167,0.4011430144309997,0.2835123240947723,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105825781822205,0.3939775824546814,0.3770467340946197,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814783811569214,0.2313260436058044,1.0631200075149536,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.55303955078125,297.2245178222656,284.9085388183594,1.0,0.6542884707450867,0.5707929134368896,0.5707929134368896,1.0,1.0,-3.407517194747925,1.4031457901000977,2.004371404647827,0.6337184309959412,0.8664665818214417,0.8664665818214417,0.0,210.7338256835937,217.0,68393.9296875,0.0,3478.08349609375,1.0,278.25732421875,282.7928161621094,297.0709228515625,301.5,293.1499938964844,293.1499938964844,278.54998779296875,38376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932366907596588,1.0,0.0,0.0,3.6033215522766113,3.6033453941345215,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.296875,0.0,1499.405029296875,1895.4371337890625,0.0,3702.8173828125,0.896976888179779,1.0,0.0,3.0,1.0,0.0
17926980,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546904563903807,0.6459128260612488,0.5830426812171936,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036709666252136,0.5586338639259338,0.5309275984764099,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131327033042908,0.4019018709659576,0.2839583456516266,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085308074951172,0.3949154615402221,0.3778488039970398,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790972352027893,0.2313411831855774,1.063063383102417,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5634765625,297.2283630371094,285.0013427734375,1.0,0.6559562683105469,0.5678182244300842,0.5678182244300842,1.0,1.0,-3.409153938293457,1.39953351020813,2.009620428085327,0.6296629905700684,0.9557749629020692,0.9557749629020692,0.0,213.47218322753903,220.0,67876.1875,0.0,3497.908447265625,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.38531494140625,293.1499938964844,293.1499938964844,278.25,33394.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248524308204652,1.0,0.0,0.0,3.7204954624176025,3.720519781112671,9.236232472176198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7568359375,0.0,1593.15283203125,1895.4371337890625,0.0,3633.87060546875,0.9190454483032228,1.0,0.0,3.0,1.0,0.0
17927040,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546904563903807,0.6459128260612488,0.5830426812171936,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036709666252136,0.5586338639259338,0.5309275984764099,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131327033042908,0.4019018709659576,0.2839583456516266,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085308074951172,0.3949154615402221,0.3778488039970398,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790972352027893,0.2313411831855774,1.063063383102417,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5634765625,297.2283630371094,285.0013427734375,1.0,0.6559562683105469,0.5678182244300842,0.5678182244300842,1.0,1.0,-3.409153938293457,1.39953351020813,2.009620428085327,0.6296629905700684,0.9557749629020692,0.9557749629020692,0.0,213.47218322753903,220.0,67876.1875,0.0,3497.908447265625,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.38531494140625,293.1499938964844,293.1499938964844,278.25,33394.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248524308204652,1.0,0.0,0.0,3.7204954624176025,3.720519781112671,9.236232472176198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7568359375,0.0,1593.15283203125,1895.4371337890625,0.0,3633.87060546875,0.9190454483032228,1.0,0.0,3.0,1.0,0.0
17927100,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.952121376991272,0.6438772678375244,0.5816910266876221,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028751254081726,0.559760332107544,0.5322911143302917,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120025992393494,0.4019436836242676,0.2841897904872894,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074494004249573,0.3951075971126556,0.3782685101032257,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779081225395203,0.2312045842409134,1.063246250152588,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5663452148437,297.2268371582031,284.8743591308594,1.0,0.6568401455879211,0.5663308501243591,0.5663308501243591,1.0,1.0,-3.4101781845092773,1.3977690935134888,2.012409210205078,0.6277738213539124,0.8677311539649963,0.8677311539649963,0.0,214.9378967285156,220.0,68791.203125,0.0,3508.865478515625,1.0,278.2962341308594,282.7616577148437,297.1239624023437,301.6212463378906,293.1499938964844,293.1499938964844,278.25,37593.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301704168319702,1.0,0.0,0.0,3.685682535171509,3.685707092285156,9.064192454388832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7041015625,0.0,1585.2733154296875,1895.4371337890625,0.0,3682.703369140625,0.9122968912124634,1.0,0.0,3.0,1.0,0.0
17927160,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.948611617088318,0.6417549252510071,0.5798112154006958,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.901354730129242,0.5607693791389465,0.533301055431366,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8102025985717773,0.4018675684928894,0.2841917276382446,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057056069374084,0.3951900601387024,0.3784253001213074,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761388778686523,0.2309694439172744,1.062633037567139,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.5682678222656,297.2240295410156,284.9075927734375,1.0,0.6575847864151001,0.5648809671401978,0.5648809671401978,1.0,1.0,-3.408587455749512,1.3949038982391355,2.013683557510376,0.6253173351287842,0.867725133895874,0.867725133895874,0.0,216.7732849121093,223.0,68520.09375,0.0,3515.8046875,1.0,278.25738525390625,282.7900085449219,297.12408447265625,301.56365966796875,293.1499938964844,293.1499938964844,278.54998779296875,38441.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312531352043152,1.0,0.0,0.0,3.612018823623657,3.6120429039001465,8.705492291483097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.9091796875,0.0,1509.3958740234375,1895.4371337890625,0.0,3692.6220703125,0.8989545106887817,1.0,0.0,3.0,1.0,0.0
17927220,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438017010688782,0.6392411589622498,0.5773221254348755,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000632166862488,0.563826322555542,0.5360265970230103,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081331253051758,0.4026227593421936,0.2846325039863586,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037315011024475,0.3961230516433716,0.3792193233966827,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.673925518989563,0.2309968322515487,1.0626236200332642,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.57745361328125,297.2279357910156,285.0013122558594,1.0,0.6592469215393066,0.5619811415672302,0.5619811415672302,1.0,1.0,-3.410336494445801,1.3912897109985352,2.0190467834472656,0.6212610006332397,0.9575206637382508,0.9575206637382508,0.0,219.4849395751953,226.0,67981.8828125,0.0,3535.765380859375,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923883318901062,1.0,0.0,0.0,3.72799301147461,3.7280173301696777,9.2734961754104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0439453125,0.0,1602.0408935546875,1895.4371337890625,0.0,3624.9521484375,0.9207611083984376,1.0,0.0,3.0,1.0,0.0
17927280,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9438017010688782,0.6392411589622498,0.5773221254348755,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000632166862488,0.563826322555542,0.5360265970230103,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081331253051758,0.4026227593421936,0.2846325039863586,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037315011024475,0.3961230516433716,0.3792193233966827,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.673925518989563,0.2309968322515487,1.0626236200332642,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.57745361328125,297.2279357910156,285.0013122558594,1.0,0.6592469215393066,0.5619811415672302,0.5619811415672302,1.0,1.0,-3.410336494445801,1.3912897109985352,2.0190467834472656,0.6212610006332397,0.9575206637382508,0.9575206637382508,0.0,219.4849395751953,226.0,67981.8828125,0.0,3535.765380859375,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923883318901062,1.0,0.0,0.0,3.72799301147461,3.7280173301696777,9.2734961754104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0439453125,0.0,1602.0408935546875,1895.4371337890625,0.0,3624.9521484375,0.9207611083984376,1.0,0.0,3.0,1.0,0.0
17927340,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377561807632446,0.6351745128631592,0.5741694569587708,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979067206382751,0.5659395456314087,0.5383821725845337,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052502870559692,0.4025774598121643,0.2848594784736633,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010190725326538,0.3963860273361206,0.3797861635684967,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711476445198059,0.2306341677904129,1.0622349977493286,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5807800292969,297.2235717773437,284.90679931640625,1.0,0.6608762741088867,0.5590813755989075,0.5590813755989075,1.0,1.0,-3.409874200820923,1.386610746383667,2.023263454437256,0.6168650984764099,0.8687177300453186,0.8687177300453186,0.0,222.7743530273437,229.0,68611.984375,0.0,3553.841064453125,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38455.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304165244102478,1.0,0.0,0.0,3.6189348697662354,3.618959188461304,8.738861083656957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.533203125,0.0,1517.09375,1895.4371337890625,0.0,3684.958251953125,0.9004961848258972,1.0,0.0,3.0,1.0,0.0
17927400,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377561807632446,0.6351745128631592,0.5741694569587708,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979067206382751,0.5659395456314087,0.5383821725845337,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052502870559692,0.4025774598121643,0.2848594784736633,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010190725326538,0.3963860273361206,0.3797861635684967,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711476445198059,0.2306341677904129,1.0622349977493286,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5807800292969,297.2235717773437,284.90679931640625,1.0,0.6608762741088867,0.5590813755989075,0.5590813755989075,1.0,1.0,-3.409874200820923,1.386610746383667,2.023263454437256,0.6168650984764099,0.8687177300453186,0.8687177300453186,0.0,222.7743530273437,229.0,68611.984375,0.0,3553.841064453125,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38455.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304165244102478,1.0,0.0,0.0,3.6189348697662354,3.618959188461304,8.738861083656957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.533203125,0.0,1517.09375,1895.4371337890625,0.0,3684.958251953125,0.9004961848258972,1.0,0.0,3.0,1.0,0.0
17927460,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330278038978576,0.632745623588562,0.5717557668685913,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967229723930359,0.5689842104911804,0.5410929918289185,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032312989234924,0.4033253788948059,0.2852934598922729,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991545796394348,0.3973110616207123,0.3805709481239319,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690710186958313,0.2306701093912124,1.0622613430023191,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5885314941406,297.2274780273437,285.0010681152344,1.0,0.6625409126281738,0.556270182132721,0.556270182132721,1.0,1.0,-3.411720037460327,1.3830145597457886,2.028705596923828,0.6128183603286743,0.9584971070289612,0.9584971070289612,0.0,225.4799652099609,232.0,68043.4140625,0.0,3574.02392578125,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33464.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232034087181092,1.0,0.0,0.0,3.733095169067383,3.733119487762451,9.298896088694164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7333984375,0.0,1608.189697265625,1895.4371337890625,0.0,3618.691650390625,0.9219362735748292,1.0,0.0,3.0,1.0,0.0
17927520,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330278038978576,0.632745623588562,0.5717557668685913,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967229723930359,0.5689842104911804,0.5410929918289185,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032312989234924,0.4033253788948059,0.2852934598922729,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991545796394348,0.3973110616207123,0.3805709481239319,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690710186958313,0.2306701093912124,1.0622613430023191,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5885314941406,297.2274780273437,285.0010681152344,1.0,0.6625409126281738,0.556270182132721,0.556270182132721,1.0,1.0,-3.411720037460327,1.3830145597457886,2.028705596923828,0.6128183603286743,0.9584971070289612,0.9584971070289612,0.0,225.4799652099609,232.0,68043.4140625,0.0,3574.02392578125,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33464.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232034087181092,1.0,0.0,0.0,3.733095169067383,3.733119487762451,9.298896088694164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7333984375,0.0,1608.189697265625,1895.4371337890625,0.0,3618.691650390625,0.9219362735748292,1.0,0.0,3.0,1.0,0.0
17927580,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271350502967834,0.6287749409675598,0.5686867237091064,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946955800056458,0.5710722804069519,0.5434279441833496,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.800450325012207,0.4032659530639648,0.2855131328105926,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965723276138306,0.3975616991519928,0.3811274766921997,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664536595344543,0.2303152978420257,1.061907172203064,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5903015136719,297.2230834960937,284.9061279296875,1.0,0.6641744375228882,0.5534589886665344,0.5534589886665344,1.0,1.0,-3.4113540649414062,1.378367900848389,2.0329861640930176,0.6084387302398682,0.8690366744995117,0.8690366744995117,0.0,228.7663726806641,235.0,68650.0859375,0.0,3592.314453125,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298875331878662,1.0,0.0,0.0,3.6227662563323975,3.622790336608887,8.757373848311545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8212890625,0.0,1521.6214599609375,1895.4371337890625,0.0,3680.1103515625,0.9013757705688475,1.0,0.0,3.0,1.0,0.0
17927640,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271350502967834,0.6287749409675598,0.5686867237091064,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946955800056458,0.5710722804069519,0.5434279441833496,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.800450325012207,0.4032659530639648,0.2855131328105926,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965723276138306,0.3975616991519928,0.3811274766921997,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664536595344543,0.2303152978420257,1.061907172203064,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5903015136719,297.2230834960937,284.9061279296875,1.0,0.6641744375228882,0.5534589886665344,0.5534589886665344,1.0,1.0,-3.4113540649414062,1.378367900848389,2.0329861640930176,0.6084387302398682,0.8690366744995117,0.8690366744995117,0.0,228.7663726806641,235.0,68650.0859375,0.0,3592.314453125,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298875331878662,1.0,0.0,0.0,3.6227662563323975,3.622790336608887,8.757373848311545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8212890625,0.0,1521.6214599609375,1895.4371337890625,0.0,3680.1103515625,0.9013757705688475,1.0,0.0,3.0,1.0,0.0
17927700,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244228601455688,0.6275374293327332,0.5672664046287537,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938193321228027,0.5725244283676147,0.5446065068244934,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991723418235779,0.4035693109035492,0.2856157124042511,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953898310661316,0.3979625701904297,0.3813908994197845,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652156114578247,0.230286493897438,1.0615582466125488,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5929260253906,297.2243347167969,285.0194091796875,1.0,0.6649432182312012,0.5520533919334412,0.5520533919334412,1.0,1.0,-3.411076784133911,1.375993251800537,2.035083532333374,0.6060804128646851,0.9486957788467408,0.9486957788467408,0.0,230.2923126220703,235.0,67858.71875,0.0,3600.56201171875,1.0,278.50152587890625,282.9136657714844,297.1576232910156,301.445068359375,293.1499938964844,293.1499938964844,278.54998779296875,34111.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924401581287384,1.0,0.0,0.0,3.6714870929718018,3.671510934829712,8.994505833470612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.7431640625,0.0,1542.9903564453125,1895.4371337890625,0.0,3629.722412109375,0.9104036688804626,1.0,0.0,3.0,1.0,0.0
17927760,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.922582507133484,0.6264273524284363,0.566345751285553,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935962915420532,0.5740983486175537,0.5461186766624451,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985198497772217,0.4040001630783081,0.2859353125095367,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7947993278503418,0.398475706577301,0.3819008469581604,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.664496898651123,0.2303580343723297,1.0619654655456543,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5962829589844,297.2269592285156,285.000732421875,1.0,0.6658427119255066,0.5506735444068909,0.5506735444068909,1.0,1.0,-3.413273572921753,1.3746973276138306,2.038576126098633,0.6042969822883606,0.9586085677146912,0.9586085677146912,0.0,231.47439575195312,238.0,68050.3203125,0.0,3612.717529296875,1.0,278.5429077148437,282.8993530273437,297.1728210449219,301.51336669921875,293.1499938964844,293.1499938964844,278.25,33493.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228681325912476,1.0,0.0,0.0,3.73504900932312,3.735073566436768,9.308632797910832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.4150390625,0.0,1610.67236328125,1895.4371337890625,0.0,3615.603515625,0.9224643707275392,1.0,0.0,3.0,1.0,0.0
