time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927820,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.916986644268036,0.6225543022155762,0.5633615255355835,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916828632354736,0.576159656047821,0.5484305620193481,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795857846736908,0.4039254784584045,0.2861462235450744,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923365235328674,0.398714005947113,0.3824463188648224,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620277762413025,0.2300106734037399,1.061641812324524,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5962219238281,297.2225341796875,284.9055480957031,1.0,0.6674796938896179,0.5479138493537903,0.5479138493537903,1.0,1.0,-3.412994623184204,1.3700296878814695,2.042964696884156,0.5998649597167969,0.8685917854309082,0.8685917854309082,0.0,234.75914001464844,241.0,68624.453125,0.0,3631.211669921875,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297183752059937,1.0,0.0,0.0,3.623063325881958,3.6230876445770255,8.758810849940346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.111328125,0.0,1522.305908203125,1895.4371337890625,0.0,3678.559326171875,0.901476800441742,1.0,0.0,3.0,1.0,0.0
17927880,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.916986644268036,0.6225543022155762,0.5633615255355835,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916828632354736,0.576159656047821,0.5484305620193481,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795857846736908,0.4039254784584045,0.2861462235450744,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923365235328674,0.398714005947113,0.3824463188648224,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620277762413025,0.2300106734037399,1.061641812324524,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5962219238281,297.2225341796875,284.9055480957031,1.0,0.6674796938896179,0.5479138493537903,0.5479138493537903,1.0,1.0,-3.412994623184204,1.3700296878814695,2.042964696884156,0.5998649597167969,0.8685917854309082,0.8685917854309082,0.0,234.75914001464844,241.0,68624.453125,0.0,3631.211669921875,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297183752059937,1.0,0.0,0.0,3.623063325881958,3.6230876445770255,8.758810849940346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.111328125,0.0,1522.305908203125,1895.4371337890625,0.0,3678.559326171875,0.901476800441742,1.0,0.0,3.0,1.0,0.0
17927940,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127383828163148,0.6202887296676636,0.5610969662666321,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906630873680115,0.5791654586791992,0.5511016249656677,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940146923065186,0.4046465158462524,0.2865583300590515,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906524538993835,0.3996171653270721,0.383209615945816,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601859927177429,0.2300602048635482,1.061733365058899,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60028076171875,297.2264099121094,284.9993896484375,1.0,0.669151246547699,0.5451542139053345,0.5451542139053345,1.0,1.0,-3.4149980545043945,1.3662943840026855,2.048703670501709,0.5956208109855652,0.9572077989578248,0.9572077989578248,0.0,237.466552734375,244.0,67992.078125,0.0,3651.845703125,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205078125,293.1499938964844,293.1499938964844,278.25,33548.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229036569595336,1.0,0.0,0.0,3.7342369556427,3.734261274337769,9.304584978053754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4423828125,0.0,1610.152099609375,1895.4371337890625,0.0,3615.9306640625,0.9222462177276612,1.0,0.0,3.0,1.0,0.0
17928000,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127383828163148,0.6202887296676636,0.5610969662666321,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906630873680115,0.5791654586791992,0.5511016249656677,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940146923065186,0.4046465158462524,0.2865583300590515,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906524538993835,0.3996171653270721,0.383209615945816,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601859927177429,0.2300602048635482,1.061733365058899,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60028076171875,297.2264099121094,284.9993896484375,1.0,0.669151246547699,0.5451542139053345,0.5451542139053345,1.0,1.0,-3.4149980545043945,1.3662943840026855,2.048703670501709,0.5956208109855652,0.9572077989578248,0.9572077989578248,0.0,237.466552734375,244.0,67992.078125,0.0,3651.845703125,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205078125,293.1499938964844,293.1499938964844,278.25,33548.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229036569595336,1.0,0.0,0.0,3.7342369556427,3.734261274337769,9.304584978053754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4423828125,0.0,1610.152099609375,1895.4371337890625,0.0,3615.9306640625,0.9222462177276612,1.0,0.0,3.0,1.0,0.0
17928060,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.904200315475464,0.6145473122596741,0.5568957924842834,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855599761009216,0.5790826082229614,0.5519309043884277,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882208228111267,0.4024531841278076,0.2856813371181488,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.785031795501709,0.3976610600948334,0.3822392523288727,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544427275657654,0.2273965775966644,1.0538697242736816,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5854187011719,297.2013244628906,284.89520263671875,1.0,0.6698324084281921,0.542432427406311,0.542432427406311,1.0,1.0,-3.3992936611175537,1.3549473285675049,2.0443460941314697,0.5881879329681396,0.8575766086578369,0.8575766086578369,0.0,242.7932281494141,247.0,68192.2734375,0.0,3645.12744140625,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39136.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295703768730164,1.0,0.0,0.0,3.603971719741821,3.603995800018311,8.666745543450816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.560546875,0.0,1505.728515625,1895.4371337890625,0.0,3677.202880859375,0.8975223898887634,1.0,0.0,3.0,1.0,0.0
17928120,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.904200315475464,0.6145473122596741,0.5568957924842834,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855599761009216,0.5790826082229614,0.5519309043884277,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882208228111267,0.4024531841278076,0.2856813371181488,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.785031795501709,0.3976610600948334,0.3822392523288727,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544427275657654,0.2273965775966644,1.0538697242736816,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5854187011719,297.2013244628906,284.89520263671875,1.0,0.6698324084281921,0.542432427406311,0.542432427406311,1.0,1.0,-3.3992936611175537,1.3549473285675049,2.0443460941314697,0.5881879329681396,0.8575766086578369,0.8575766086578369,0.0,242.7932281494141,247.0,68192.2734375,0.0,3645.12744140625,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39136.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295703768730164,1.0,0.0,0.0,3.603971719741821,3.603995800018311,8.666745543450816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.560546875,0.0,1505.728515625,1895.4371337890625,0.0,3677.202880859375,0.8975223898887634,1.0,0.0,3.0,1.0,0.0
17928180,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988968133926392,0.6114158034324646,0.5537614226341248,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828932642936707,0.5808985829353333,0.5533705949783325,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.784713089466095,0.4020682871341705,0.2852283716201782,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815905213356018,0.3973091542720794,0.3816974759101867,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504940986633301,0.2259991616010666,1.0468766689300537,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5824890136719,297.1960754394531,284.9857177734375,1.0,0.670141875743866,0.5397107005119324,0.5397107005119324,1.0,1.0,-3.387631893157959,1.3453503847122192,2.04228138923645,0.5810258984565735,0.935317039489746,0.935317039489746,0.0,246.13311767578125,250.0,67221.6796875,0.0,3636.628173828125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921677589416504,1.0,0.0,0.0,3.6928131580352783,3.692837238311768,9.099300086745644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1376953125,0.0,1567.6346435546875,1895.4371337890625,0.0,3604.63232421875,0.9136058688163756,1.0,0.0,3.0,1.0,0.0
17928240,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988968133926392,0.6114158034324646,0.5537614226341248,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828932642936707,0.5808985829353333,0.5533705949783325,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.784713089466095,0.4020682871341705,0.2852283716201782,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815905213356018,0.3973091542720794,0.3816974759101867,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504940986633301,0.2259991616010666,1.0468766689300537,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5824890136719,297.1960754394531,284.9857177734375,1.0,0.670141875743866,0.5397107005119324,0.5397107005119324,1.0,1.0,-3.387631893157959,1.3453503847122192,2.04228138923645,0.5810258984565735,0.935317039489746,0.935317039489746,0.0,246.13311767578125,250.0,67221.6796875,0.0,3636.628173828125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921677589416504,1.0,0.0,0.0,3.6928131580352783,3.692837238311768,9.099300086745644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1376953125,0.0,1567.6346435546875,1895.4371337890625,0.0,3604.63232421875,0.9136058688163756,1.0,0.0,3.0,1.0,0.0
17928300,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8967032432556152,0.6093392372131348,0.5522968173027039,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820371031761169,0.5815743207931519,0.5542661547660828,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7834544777870178,0.4017402827739715,0.2851623594760895,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803637385368347,0.3970542252063751,0.3816428482532501,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490596532821655,0.2253719866275787,1.044575572013855,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.5802917480469,297.1923522949219,284.864990234375,1.0,0.6704053282737732,0.5383498072624207,0.5383498072624207,1.0,1.0,-3.3840389251708984,1.3414698839187622,2.042569160461426,0.5780124068260193,0.8463202714920044,0.8463202714920044,0.0,247.5109405517578,250.0,67854.640625,0.0,3636.02685546875,1.0,278.2969665527344,282.75860595703125,297.209228515625,301.6657409667969,293.1499938964844,293.1499938964844,278.25,38810.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926600694656372,1.0,0.0,0.0,3.6362249851226807,3.636249303817749,8.822563017929497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.4970703125,0.0,1538.843505859375,1895.4371337890625,0.0,3649.944091796875,0.9019184708595276,1.0,0.0,3.0,1.0,0.0
17928360,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940439224243164,0.607291042804718,0.5504340529441833,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.880798876285553,0.5822422504425049,0.5549007654190063,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818408608436584,0.4014023840427398,0.284943550825119,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788150310516357,0.3967968821525574,0.3814274966716766,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474103331565857,0.2247610688209533,1.0420151948928833,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.57861328125,297.18853759765625,284.90460205078125,1.0,0.6706053614616394,0.5372135043144226,0.5372135043144226,1.0,1.0,-3.378959894180298,1.337316393852234,2.0416433811187744,0.575009286403656,0.8502101898193359,0.8502101898193359,0.0,249.11502075195312,253.0,67429.4609375,0.0,3633.18798828125,1.0,278.2578125,282.79449462890625,297.19158935546875,301.5766296386719,293.1499938964844,293.1499938964844,278.54998779296875,39078.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927259922027588,1.0,0.0,0.0,3.5517611503601074,3.5517847537994385,8.41745531943161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.0673828125,0.0,1449.01171875,1895.4371337890625,0.0,3656.0,0.8861371278762817,1.0,0.0,3.0,1.0,0.0
17928420,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.89058518409729,0.6047999262809753,0.5479964017868042,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798952698707581,0.5846819877624512,0.5570349097251892,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801125645637512,0.4016885757446289,0.2850482165813446,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771461606025696,0.3971311151981354,0.3816358745098114,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.645355224609375,0.2241704910993576,1.0390396118164062,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819091796875,297.1915588378906,284.99127197265625,1.0,0.6713607311248779,0.5349408984184265,0.5349408984184265,1.0,1.0,-3.375382661819458,1.331837773323059,2.0435450077056885,0.5702431201934814,0.9295453429222108,0.9295453429222108,0.0,251.35989379882807,256.0,66669.0390625,0.0,3637.642822265625,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196537137031556,1.0,0.0,0.0,3.6545639038085938,3.654587507247925,8.911778763831535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7685546875,0.0,1522.5401611328125,1895.4371337890625,0.0,3585.96240234375,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
17928480,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.89058518409729,0.6047999262809753,0.5479964017868042,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798952698707581,0.5846819877624512,0.5570349097251892,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801125645637512,0.4016885757446289,0.2850482165813446,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771461606025696,0.3971311151981354,0.3816358745098114,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.645355224609375,0.2241704910993576,1.0390396118164062,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819091796875,297.1915588378906,284.99127197265625,1.0,0.6713607311248779,0.5349408984184265,0.5349408984184265,1.0,1.0,-3.375382661819458,1.331837773323059,2.0435450077056885,0.5702431201934814,0.9295453429222108,0.9295453429222108,0.0,251.35989379882807,256.0,66669.0390625,0.0,3637.642822265625,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196537137031556,1.0,0.0,0.0,3.6545639038085938,3.654587507247925,8.911778763831535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7685546875,0.0,1522.5401611328125,1895.4371337890625,0.0,3585.96240234375,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
17928540,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862639665603638,0.6009747385978699,0.5449747443199158,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782743811607361,0.5862651467323303,0.5588440895080566,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777658104896545,0.4012999832630157,0.2849961221218109,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749102115631104,0.3969134390354156,0.3817019164562225,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429981589317322,0.2233465015888214,1.036338448524475,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5805358886719,297.1874084472656,284.90887451171875,1.0,0.6722646951675415,0.5326682329177856,0.5326682329177856,1.0,1.0,-3.370699405670166,1.3258287906646729,2.044870615005493,0.5653972625732422,0.8475233316421509,0.8475233316421509,0.0,254.25265502929688,259.0,66979.1796875,0.0,3643.1611328125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259880781173706,1.0,0.0,0.0,3.523743391036988,3.52376675605774,8.285178410005756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.478515625,0.0,1417.320556640625,1895.4371337890625,0.0,3644.31396484375,0.8797259330749512,1.0,0.0,3.0,1.0,0.0
17928600,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862639665603638,0.6009747385978699,0.5449747443199158,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782743811607361,0.5862651467323303,0.5588440895080566,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777658104896545,0.4012999832630157,0.2849961221218109,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749102115631104,0.3969134390354156,0.3817019164562225,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429981589317322,0.2233465015888214,1.036338448524475,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5805358886719,297.1874084472656,284.90887451171875,1.0,0.6722646951675415,0.5326682329177856,0.5326682329177856,1.0,1.0,-3.370699405670166,1.3258287906646729,2.044870615005493,0.5653972625732422,0.8475233316421509,0.8475233316421509,0.0,254.25265502929688,259.0,66979.1796875,0.0,3643.1611328125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259880781173706,1.0,0.0,0.0,3.523743391036988,3.52376675605774,8.285178410005756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.478515625,0.0,1417.320556640625,1895.4371337890625,0.0,3644.31396484375,0.8797259330749512,1.0,0.0,3.0,1.0,0.0
17928660,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828980922698975,0.5986229181289673,0.542691707611084,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773980736732483,0.5887783169746399,0.5610817670822144,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761291861534119,0.4017017483711242,0.2852056920528412,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.773334801197052,0.3973598182201385,0.3820540606975555,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411920785903931,0.2229576110839843,1.034483790397644,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839538574219,297.191650390625,284.9913330078125,1.0,0.6733507513999939,0.5303031802177429,0.5303031802177429,1.0,1.0,-3.369081735610962,1.3209327459335327,2.04814887046814,0.5607933402061462,0.9250446557998656,0.9250446557998656,0.0,256.6918640136719,262.0,66271.2890625,0.0,3653.3740234375,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189141988754272,1.0,0.0,0.0,3.6316232681274414,3.631646633148194,8.800246860118932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.419921875,0.0,1496.2994384765625,1895.4371337890625,0.0,3579.134521484375,0.8995599746704102,1.0,0.0,3.0,1.0,0.0
17928720,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828980922698975,0.5986229181289673,0.542691707611084,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773980736732483,0.5887783169746399,0.5610817670822144,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761291861534119,0.4017017483711242,0.2852056920528412,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.773334801197052,0.3973598182201385,0.3820540606975555,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411920785903931,0.2229576110839843,1.034483790397644,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839538574219,297.191650390625,284.9913330078125,1.0,0.6733507513999939,0.5303031802177429,0.5303031802177429,1.0,1.0,-3.369081735610962,1.3209327459335327,2.04814887046814,0.5607933402061462,0.9250446557998656,0.9250446557998656,0.0,256.6918640136719,262.0,66271.2890625,0.0,3653.3740234375,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189141988754272,1.0,0.0,0.0,3.6316232681274414,3.631646633148194,8.800246860118932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.419921875,0.0,1496.2994384765625,1895.4371337890625,0.0,3579.134521484375,0.8995599746704102,1.0,0.0,3.0,1.0,0.0
17928780,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786463141441345,0.5949323773384094,0.5397918224334717,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757510781288147,0.5903816819190979,0.5629220008850098,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738219499588013,0.40139040350914,0.2852139770984649,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.771125316619873,0.3971931636333465,0.3821825683116913,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389690041542053,0.2222448140382766,1.0323809385299685,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5821838378906,297.18798828125,284.9096374511719,1.0,0.6744796633720398,0.5279381275177002,0.5279381275177002,1.0,1.0,-3.365450143814087,1.315116286277771,2.0503337383270264,0.5559059381484985,0.8440514206886292,0.8440514206886292,0.0,259.7857971191406,265.0,66583.9453125,0.0,3662.51708984375,1.0,278.258056640625,282.80224609375,297.1373291015625,301.46875,293.1499938964844,293.1499938964844,278.54998779296875,38720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256010055541992,1.0,0.0,0.0,3.5020315647125244,3.5020546913146973,8.183392878891027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4111328125,0.0,1394.222412109375,1895.4371337890625,0.0,3640.755126953125,0.8748683929443359,1.0,0.0,3.0,1.0,0.0
17928840,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786463141441345,0.5949323773384094,0.5397918224334717,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757510781288147,0.5903816819190979,0.5629220008850098,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738219499588013,0.40139040350914,0.2852139770984649,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.771125316619873,0.3971931636333465,0.3821825683116913,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389690041542053,0.2222448140382766,1.0323809385299685,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5821838378906,297.18798828125,284.9096374511719,1.0,0.6744796633720398,0.5279381275177002,0.5279381275177002,1.0,1.0,-3.365450143814087,1.315116286277771,2.0503337383270264,0.5559059381484985,0.8440514206886292,0.8440514206886292,0.0,259.7857971191406,265.0,66583.9453125,0.0,3662.51708984375,1.0,278.258056640625,282.80224609375,297.1373291015625,301.46875,293.1499938964844,293.1499938964844,278.54998779296875,38720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256010055541992,1.0,0.0,0.0,3.5020315647125244,3.5020546913146973,8.183392878891027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4111328125,0.0,1394.222412109375,1895.4371337890625,0.0,3640.755126953125,0.8748683929443359,1.0,0.0,3.0,1.0,0.0
17928900,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767210245132446,0.5937710404396057,0.5384862422943115,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750630021095276,0.5915976166725159,0.563890814781189,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727933526039124,0.4015763700008392,0.2852442264556885,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701310515403748,0.3973861038684845,0.3822618424892425,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379318237304688,0.2220420241355896,1.0312857627868652,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5834350585937,297.189697265625,285.0121765136719,1.0,0.6750349402427673,0.5267556309700012,0.5267556309700012,1.0,1.0,-3.3638532161712646,1.3122962713241575,2.0515570640563965,0.5533804297447205,0.9166842103004456,0.9166842103004456,0.0,261.2196350097656,265.0,65803.734375,0.0,3666.9638671875,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.2492370605469,293.1499938964844,293.1499938964844,278.54998779296875,34068.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201418161392212,1.0,0.0,0.0,3.55379056930542,3.5538132190704346,8.427076636507991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.318359375,0.0,1414.6728515625,1895.4371337890625,0.0,3590.467041015625,0.8840034604072571,1.0,0.0,3.0,1.0,0.0
17928960,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753334283828735,0.5926789045333862,0.537600576877594,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748326301574707,0.5928918719291687,0.5651623010635376,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.772209107875824,0.4018537402153015,0.2854695916175842,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695504426956177,0.3976602852344513,0.3825623393058777,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372371315956116,0.2219191491603851,1.0308722257614136,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5853271484375,297.1923828125,284.9892578125,1.0,0.6757156252861023,0.5255906581878662,0.5255906581878662,1.0,1.0,-3.364450693130493,1.3104100227355957,2.054040670394897,0.5513499975204468,0.919645130634308,0.919645130634308,0.0,262.384033203125,268.0,65895.40625,0.0,3675.093505859375,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.2960205078125,293.1499938964844,293.1499938964844,278.25,33681.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186584949493408,1.0,0.0,0.0,3.61319637298584,3.613219738006592,8.711169243724726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.0029296875,0.0,1475.434814453125,1895.4371337890625,0.0,3576.77294921875,0.8951117396354675,1.0,0.0,3.0,1.0,0.0
17929020,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871233344078064,0.5891105532646179,0.5348128080368042,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732188940048218,0.5944885015487671,0.5670022964477539,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700010538101196,0.4016156196594238,0.285530149936676,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674070596694946,0.397512137889862,0.3827129900455475,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351217031478882,0.2212564647197723,1.029019474983215,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.58331298828125,297.1888427734375,284.910400390625,1.0,0.6769488453865051,0.523260772228241,0.523260772228241,1.0,1.0,-3.361344337463379,1.304788589477539,2.05655574798584,0.5465349555015564,0.8403063416481018,0.8403063416481018,0.0,265.5669860839844,271.0,66187.875,0.0,3685.962158203125,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4033508300781,293.1499938964844,293.1499938964844,278.54998779296875,38700.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255101084709167,1.0,0.0,0.0,3.480563163757324,3.480586051940918,8.083367220024229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5048828125,0.0,1371.9732666015625,1895.4371337890625,0.0,3639.91943359375,0.8701092600822449,1.0,0.0,3.0,1.0,0.0
17929080,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871233344078064,0.5891105532646179,0.5348128080368042,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732188940048218,0.5944885015487671,0.5670022964477539,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700010538101196,0.4016156196594238,0.285530149936676,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674070596694946,0.397512137889862,0.3827129900455475,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351217031478882,0.2212564647197723,1.029019474983215,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.58331298828125,297.1888427734375,284.910400390625,1.0,0.6769488453865051,0.523260772228241,0.523260772228241,1.0,1.0,-3.361344337463379,1.304788589477539,2.05655574798584,0.5465349555015564,0.8403063416481018,0.8403063416481018,0.0,265.5669860839844,271.0,66187.875,0.0,3685.962158203125,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4033508300781,293.1499938964844,293.1499938964844,278.54998779296875,38700.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255101084709167,1.0,0.0,0.0,3.480563163757324,3.480586051940918,8.083367220024229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5048828125,0.0,1371.9732666015625,1895.4371337890625,0.0,3639.91943359375,0.8701092600822449,1.0,0.0,3.0,1.0,0.0
17929140,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680593967437744,0.5869430303573608,0.5327187180519104,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723308444023132,0.5969809293746948,0.56923907995224,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684869170188904,0.4021489918231964,0.2858414947986603,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.765891969203949,0.3979865312576294,0.3831098973751068,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334791779518127,0.22096648812294,1.0277111530303955,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58612060546875,297.1932373046875,284.98895263671875,1.0,0.6782620549201965,0.520930826663971,0.520930826663971,1.0,1.0,-3.360786437988281,1.3002065420150757,2.060580015182495,0.5420024991035461,0.9143742322921752,0.9143742322921752,0.0,268.2236633300781,274.0,65502.1171875,0.0,3699.907470703125,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281799316406,293.1499938964844,293.1499938964844,278.25,33772.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677031993866,1.0,0.0,0.0,3.590296745300293,3.590319871902466,8.601099921179411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7607421875,0.0,1451.357421875,1895.4371337890625,0.0,3576.944091796875,0.8902683258056641,1.0,0.0,3.0,1.0,0.0
17929200,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680593967437744,0.5869430303573608,0.5327187180519104,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723308444023132,0.5969809293746948,0.56923907995224,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684869170188904,0.4021489918231964,0.2858414947986603,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.765891969203949,0.3979865312576294,0.3831098973751068,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334791779518127,0.22096648812294,1.0277111530303955,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.58612060546875,297.1932373046875,284.98895263671875,1.0,0.6782620549201965,0.520930826663971,0.520930826663971,1.0,1.0,-3.360786437988281,1.3002065420150757,2.060580015182495,0.5420024991035461,0.9143742322921752,0.9143742322921752,0.0,268.2236633300781,274.0,65502.1171875,0.0,3699.907470703125,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281799316406,293.1499938964844,293.1499938964844,278.25,33772.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677031993866,1.0,0.0,0.0,3.590296745300293,3.590319871902466,8.601099921179411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7607421875,0.0,1451.357421875,1895.4371337890625,0.0,3576.944091796875,0.8902683258056641,1.0,0.0,3.0,1.0,0.0
17929260,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641346096992493,0.5834981203079224,0.5300201177597046,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707701563835144,0.5985679030418396,0.5710586309432983,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664042115211487,0.4020004272460937,0.2859552800655365,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638302445411682,0.3978536427021026,0.383266806602478,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314611434936523,0.2203411757946014,1.026006102561951,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5838623046875,297.1898193359375,284.9100952148437,1.0,0.6795516014099121,0.5186400413513184,0.5186400413513184,1.0,1.0,-3.358011245727539,1.2947064638137815,2.063304662704468,0.5372211337089539,0.8359715938568115,0.8359715938568115,0.0,271.4452514648437,277.0,65795.859375,0.0,3711.753662109375,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321228027344,293.1499938964844,293.1499938964844,278.54998779296875,38651.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925540804862976,1.0,0.0,0.0,3.46047306060791,3.460495710372925,7.990320796125161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2041015625,0.0,1351.1640625,1895.4371337890625,0.0,3640.201416015625,0.8654865622520447,1.0,0.0,3.0,1.0,0.0
17929320,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641346096992493,0.5834981203079224,0.5300201177597046,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707701563835144,0.5985679030418396,0.5710586309432983,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664042115211487,0.4020004272460937,0.2859552800655365,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638302445411682,0.3978536427021026,0.383266806602478,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314611434936523,0.2203411757946014,1.026006102561951,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5838623046875,297.1898193359375,284.9100952148437,1.0,0.6795516014099121,0.5186400413513184,0.5186400413513184,1.0,1.0,-3.358011245727539,1.2947064638137815,2.063304662704468,0.5372211337089539,0.8359715938568115,0.8359715938568115,0.0,271.4452514648437,277.0,65795.859375,0.0,3711.753662109375,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321228027344,293.1499938964844,293.1499938964844,278.54998779296875,38651.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925540804862976,1.0,0.0,0.0,3.46047306060791,3.460495710372925,7.990320796125161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2041015625,0.0,1351.1640625,1895.4371337890625,0.0,3640.201416015625,0.8654865622520447,1.0,0.0,3.0,1.0,0.0
17929380,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611178994178772,0.5814146399497986,0.5280129313468933,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699286580085754,0.6010385751724243,0.5732817649841309,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650115489959717,0.4026190936565399,0.2863291501998901,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623880505561829,0.398332804441452,0.3836736679077148,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299028992652893,0.2200797647237777,1.024846076965332,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5863647460937,297.1941833496094,284.9882202148437,1.0,0.6809136867523193,0.5163492560386658,0.5163492560386658,1.0,1.0,-3.3578076362609863,1.290251851081848,2.0675556659698486,0.5327325463294983,0.9092403650283812,0.9092403650283812,0.0,274.1250915527344,280.0,65112.171875,0.0,3726.66357421875,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548156738281,293.1499938964844,293.1499938964844,278.25,33777.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187393188476562,1.0,0.0,0.0,3.569370746612549,3.5693936347961426,8.501129400428908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.3779296875,0.0,1429.0374755859375,1895.4371337890625,0.0,3577.519287109375,0.8855913877487183,1.0,0.0,3.0,1.0,0.0
17929440,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611178994178772,0.5814146399497986,0.5280129313468933,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699286580085754,0.6010385751724243,0.5732817649841309,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650115489959717,0.4026190936565399,0.2863291501998901,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623880505561829,0.398332804441452,0.3836736679077148,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299028992652893,0.2200797647237777,1.024846076965332,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5863647460937,297.1941833496094,284.9882202148437,1.0,0.6809136867523193,0.5163492560386658,0.5163492560386658,1.0,1.0,-3.3578076362609863,1.290251851081848,2.0675556659698486,0.5327325463294983,0.9092403650283812,0.9092403650283812,0.0,274.1250915527344,280.0,65112.171875,0.0,3726.66357421875,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548156738281,293.1499938964844,293.1499938964844,278.25,33777.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187393188476562,1.0,0.0,0.0,3.569370746612549,3.5693936347961426,8.501129400428908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.3779296875,0.0,1429.0374755859375,1895.4371337890625,0.0,3577.519287109375,0.8855913877487183,1.0,0.0,3.0,1.0,0.0
17929500,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594837188720703,0.5797421336174011,0.526909351348877,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693962693214417,0.6018449068069458,0.5743406414985657,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642403244972229,0.4026145339012146,0.2865114212036133,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615911960601807,0.3982983529567718,0.3838679194450378,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290913820266724,0.2198108583688736,1.02438223361969,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5852966308594,297.1928100585937,284.8744201660156,1.0,0.6816337704658508,0.5152038335800171,0.5152038335800171,1.0,1.0,-3.3576550483703613,1.2879738807678225,2.069681167602539,0.5305635333061218,0.8257719874382019,0.8257719874382019,0.0,275.599365234375,280.0,65712.4375,0.0,3734.75537109375,1.0,278.30035400390625,282.7730712890625,297.0259094238281,301.3462829589844,293.1499938964844,293.1499938964844,278.25,38785.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243664741516112,1.0,0.0,0.0,3.511547565460205,3.511570930480957,8.227926855397527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.642578125,0.0,1404.571533203125,1895.4371337890625,0.0,3629.399169921875,0.8740701675415039,1.0,0.0,3.0,1.0,0.0
17929560,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573901653289795,0.5780826210975647,0.5254083275794983,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684402704238892,0.6026086807250977,0.5750829577445984,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630795240402222,0.4025717675685882,0.2865095138549804,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604241371154785,0.3982113897800445,0.3838387429714203,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279799342155457,0.2194866985082626,1.0232754945755005,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5838317871094,297.1907958984375,284.9123840332031,1.0,0.6822448372840881,0.514095664024353,0.514095664024353,1.0,1.0,-3.355375051498413,1.2848767042160034,2.07049822807312,0.5279901623725891,0.833027184009552,0.833027184009552,0.0,277.35577392578125,283.0,65388.54296875,0.0,3739.3505859375,1.0,278.2587890625,282.805419921875,297.0001220703125,301.2560729980469,293.1499938964844,293.1499938964844,278.54998779296875,38666.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256437420845032,1.0,0.0,0.0,3.437648296356201,3.437670946121216,7.885263357820804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.818359375,0.0,1328.29052734375,1895.4371337890625,0.0,3641.1484375,0.860622763633728,1.0,0.0,3.0,1.0,0.0
17929620,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545277118682861,0.5760807394981384,0.523479700088501,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676444292068481,0.6050548553466797,0.5772858262062073,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618140578269958,0.4032891988754272,0.2869531214237213,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590534687042236,0.3986943364143371,0.3842516839504242,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626493513584137,0.2192510664463043,1.0222421884536743,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862121582031,297.1951599121094,284.9872741699219,1.0,0.6836454272270203,0.5118792653083801,0.5118792653083801,1.0,1.0,-3.355484962463379,1.2806050777435305,2.0748798847198486,0.5236077308654785,0.9041725993156432,0.9041725993156432,0.0,280.0482177734375,286.0,64731.28515625,0.0,3755.073974609375,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918846070766449,1.0,0.0,0.0,3.5491042137146,3.5491268634796143,8.404865639022319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.546875,0.0,1407.5924072265625,1895.4371337890625,0.0,3578.505615234375,0.8810349106788635,1.0,0.0,3.0,1.0,0.0
