time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929680,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545277118682861,0.5760807394981384,0.523479700088501,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676444292068481,0.6050548553466797,0.5772858262062073,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618140578269958,0.4032891988754272,0.2869531214237213,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590534687042236,0.3986943364143371,0.3842516839504242,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626493513584137,0.2192510664463043,1.0222421884536743,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862121582031,297.1951599121094,284.9872741699219,1.0,0.6836454272270203,0.5118792653083801,0.5118792653083801,1.0,1.0,-3.355484962463379,1.2806050777435305,2.0748798847198486,0.5236077308654785,0.9041725993156432,0.9041725993156432,0.0,280.0482177734375,286.0,64731.28515625,0.0,3755.073974609375,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918846070766449,1.0,0.0,0.0,3.5491042137146,3.5491268634796143,8.404865639022319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.546875,0.0,1407.5924072265625,1895.4371337890625,0.0,3578.505615234375,0.8810349106788635,1.0,0.0,3.0,1.0,0.0
17929740,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509840369224548,0.5728595852851868,0.520958423614502,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866219699382782,0.6066063046455383,0.5790605545043945,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600293159484863,0.403354674577713,0.2872047126293182,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571788430213928,0.3985835611820221,0.3844200372695923,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.624645471572876,0.2186876982450485,1.0207839012145996,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5834655761719,297.1918334960937,284.9117736816406,1.0,0.6850104331970215,0.5096628665924072,0.5096628665924072,1.0,1.0,-3.353344917297364,1.275344729423523,2.07800030708313,0.5189030766487122,0.8291683793067932,0.8291683793067932,0.0,283.2848205566406,289.0,65022.9765625,0.0,3768.470458984375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.1793518066406,293.1499938964844,293.1499938964844,278.54998779296875,38500.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925757884979248,1.0,0.0,0.0,3.4200751781463623,3.4200973510742188,7.804850952197739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.15234375,0.0,1309.6240234375,1895.4371337890625,0.0,3642.19775390625,0.8564713001251221,1.0,0.0,3.0,1.0,0.0
17929800,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509840369224548,0.5728595852851868,0.520958423614502,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866219699382782,0.6066063046455383,0.5790605545043945,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600293159484863,0.403354674577713,0.2872047126293182,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571788430213928,0.3985835611820221,0.3844200372695923,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.624645471572876,0.2186876982450485,1.0207839012145996,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5834655761719,297.1918334960937,284.9117736816406,1.0,0.6850104331970215,0.5096628665924072,0.5096628665924072,1.0,1.0,-3.353344917297364,1.275344729423523,2.07800030708313,0.5189030766487122,0.8291683793067932,0.8291683793067932,0.0,283.2848205566406,289.0,65022.9765625,0.0,3768.470458984375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.1793518066406,293.1499938964844,293.1499938964844,278.54998779296875,38500.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925757884979248,1.0,0.0,0.0,3.4200751781463623,3.4200973510742188,7.804850952197739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.15234375,0.0,1309.6240234375,1895.4371337890625,0.0,3642.19775390625,0.8564713001251221,1.0,0.0,3.0,1.0,0.0
17929860,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482757210731506,0.570932149887085,0.5191108584403992,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865472674369812,0.6090221405029297,0.5812437534332275,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7588975429534912,0.4041778445243835,0.2877267301082611,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558813095092773,0.3990672826766968,0.3848399817943573,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232213973999023,0.2184747010469436,1.0198712348937988,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5857238769531,297.1961669921875,284.9867553710937,1.0,0.6864452362060547,0.5075260400772095,0.5075260400772095,1.0,1.0,-3.353776931762696,1.271270990371704,2.082505941390991,0.5146430134773254,0.8995543122291565,0.8995543122291565,0.0,285.9809875488281,277.0,64359.51171875,0.0,3784.984375,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.0021057128906,293.1499938964844,293.1499938964844,278.8500061035156,33776.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189584255218506,1.0,0.0,0.0,3.5291879177093506,3.529210567474365,8.310801149491454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.416015625,0.0,1386.780029296875,1895.4371337890625,0.0,3579.542724609375,0.876579225063324,1.0,0.0,3.0,1.0,0.0
17929920,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482757210731506,0.570932149887085,0.5191108584403992,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865472674369812,0.6090221405029297,0.5812437534332275,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7588975429534912,0.4041778445243835,0.2877267301082611,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558813095092773,0.3990672826766968,0.3848399817943573,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232213973999023,0.2184747010469436,1.0198712348937988,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5857238769531,297.1961669921875,284.9867553710937,1.0,0.6864452362060547,0.5075260400772095,0.5075260400772095,1.0,1.0,-3.353776931762696,1.271270990371704,2.082505941390991,0.5146430134773254,0.8995543122291565,0.8995543122291565,0.0,285.9809875488281,277.0,64359.51171875,0.0,3784.984375,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.0021057128906,293.1499938964844,293.1499938964844,278.8500061035156,33776.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189584255218506,1.0,0.0,0.0,3.5291879177093506,3.529210567474365,8.310801149491454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.416015625,0.0,1386.780029296875,1895.4371337890625,0.0,3579.542724609375,0.876579225063324,1.0,0.0,3.0,1.0,0.0
17929980,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502658605575562,0.5692378878593445,0.5174031853675842,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696621656417847,0.6116481423377991,0.5834932327270508,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620642781257629,0.4052737355232239,0.2883205711841583,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.758784830570221,0.3997669517993927,0.3852834701538086,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250956058502197,0.218467429280281,1.0188084840774536,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5889587402344,297.2023620605469,285.0301513671875,1.0,0.6839689612388611,0.5053891539573669,0.5053891539573669,1.0,1.0,-3.354400396347046,1.267227053642273,2.0871732234954834,0.5104776620864868,0.9911643266677856,0.9911643266677856,0.0,281.55694580078125,265.0,63982.65625,0.0,3761.186767578125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.94488525390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692759513855,1.0,0.0,0.0,3.713960647583008,3.713984489440918,9.203815238834068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.55859375,0.0,1570.82666015625,1895.4371337890625,0.0,3540.10205078125,0.916135847568512,1.0,0.0,3.0,1.0,0.0
17930040,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502658605575562,0.5692378878593445,0.5174031853675842,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696621656417847,0.6116481423377991,0.5834932327270508,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620642781257629,0.4052737355232239,0.2883205711841583,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.758784830570221,0.3997669517993927,0.3852834701538086,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250956058502197,0.218467429280281,1.0188084840774536,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5889587402344,297.2023620605469,285.0301513671875,1.0,0.6839689612388611,0.5053891539573669,0.5053891539573669,1.0,1.0,-3.354400396347046,1.267227053642273,2.0871732234954834,0.5104776620864868,0.9911643266677856,0.9911643266677856,0.0,281.55694580078125,265.0,63982.65625,0.0,3761.186767578125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.94488525390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692759513855,1.0,0.0,0.0,3.713960647583008,3.713984489440918,9.203815238834068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.55859375,0.0,1570.82666015625,1895.4371337890625,0.0,3540.10205078125,0.916135847568512,1.0,0.0,3.0,1.0,0.0
17930100,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8519241809844971,0.5675577521324158,0.5161888003349304,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725392818450928,0.6123447418212891,0.5843328833580017,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643141746520996,0.4053623676300049,0.2884679436683655,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609021067619324,0.3997128903865814,0.385318249464035,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265444755554199,0.2182475328445434,1.0177916288375854,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5870666503906,297.2001647949219,284.87237548828125,1.0,0.6819459795951843,0.5043207406997681,0.5043207406997681,1.0,1.0,-3.352954626083374,1.2644612789154053,2.0884933471679688,0.5081318616867065,0.8890703320503235,0.8890703320503235,0.0,278.03790283203125,265.0,64988.92578125,0.0,3737.566650390625,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1707763671875,293.1499938964844,293.1499938964844,278.54998779296875,35787.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922204315662384,1.0,0.0,0.0,3.7104902267456055,3.710514783859253,9.186622378365428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.9365234375,0.0,1599.895751953125,1895.4371337890625,0.0,3609.487060546875,0.9165674448013306,1.0,0.0,3.0,1.0,0.0
17930160,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.853376567363739,0.5657010078430176,0.5143803954124451,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752978444099426,0.6128395795822144,0.5846730470657349,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7664198875427246,0.4052852988243103,0.2883227169513702,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.762897253036499,0.3994870185852051,0.3849944472312927,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.627860963344574,0.2178932577371597,1.015699863433838,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.583740234375,297.1959533691406,284.88824462890625,1.0,0.679398238658905,0.5032663345336914,0.5032663345336914,1.0,1.0,-3.3481125831604004,1.2603306770324707,2.0877819061279297,0.5051224827766418,0.8708610534667969,0.8708610534667969,0.0,274.2701721191406,253.0,64584.57421875,0.0,3704.422607421875,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.0884704589844,293.1499938964844,293.1499938964844,278.8500061035156,38258.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250354766845704,1.0,0.0,0.0,3.6317355632781982,3.6317598819732666,8.800791420071619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.28125,0.0,1529.7559814453125,1895.4371337890625,0.0,3635.554443359375,0.9028278589248656,1.0,0.0,3.0,1.0,0.0
17930220,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589655756950378,0.5639078617095947,0.5119928121566772,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834183216094971,0.6151835322380066,0.586153507232666,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729583382606506,0.4062786698341369,0.2885137796401977,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690768241882324,0.3999705612659454,0.3848260045051574,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320903301239014,0.2177433520555496,1.0124791860580444,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.58502197265625,297.1999206542969,284.985595703125,1.0,0.673729419708252,0.5011574625968933,0.5011574625968933,1.0,1.0,-3.343165397644043,1.2540099620819092,2.089155435562134,0.4997638165950775,0.9518179893493652,0.9518179893493652,0.0,264.3762512207031,241.0,63701.625,0.0,3636.1865234375,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871459960937,293.1499938964844,293.1499938964844,278.54998779296875,33753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184393882751464,1.0,0.0,0.0,3.731837034225464,3.731861352920532,9.292629670198948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.8818359375,0.0,1608.9483642578125,1895.4371337890625,0.0,3574.7490234375,0.9218035340309144,1.0,0.0,3.0,1.0,0.0
17930280,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589655756950378,0.5639078617095947,0.5119928121566772,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834183216094971,0.6151835322380066,0.586153507232666,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729583382606506,0.4062786698341369,0.2885137796401977,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690768241882324,0.3999705612659454,0.3848260045051574,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320903301239014,0.2177433520555496,1.0124791860580444,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.58502197265625,297.1999206542969,284.985595703125,1.0,0.673729419708252,0.5011574625968933,0.5011574625968933,1.0,1.0,-3.343165397644043,1.2540099620819092,2.089155435562134,0.4997638165950775,0.9518179893493652,0.9518179893493652,0.0,264.3762512207031,241.0,63701.625,0.0,3636.1865234375,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871459960937,293.1499938964844,293.1499938964844,278.54998779296875,33753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184393882751464,1.0,0.0,0.0,3.731837034225464,3.731861352920532,9.292629670198948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.8818359375,0.0,1608.9483642578125,1895.4371337890625,0.0,3574.7490234375,0.9218035340309144,1.0,0.0,3.0,1.0,0.0
17930340,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653526902198792,0.5609566569328308,0.5092545747756958,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924897313117981,0.6166727542877197,0.5873735547065735,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803784608840942,0.4066913425922394,0.2886272072792053,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761209607124329,0.3999318778514862,0.3845433294773102,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369925737380981,0.2173453122377395,1.0092190504074097,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5815124511719,297.1967468261719,284.895263671875,1.0,0.667513370513916,0.4990486204624176,0.4990486204624176,1.0,1.0,-3.337223052978516,1.2472336292266846,2.089989423751831,0.4943861961364746,0.8557029366493225,0.8557029366493225,0.0,253.78338623046875,229.0,63990.3515625,0.0,3561.814208984375,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867553710937,293.1499938964844,293.1499938964844,278.8500061035156,39267.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256392121315002,1.0,0.0,0.0,3.589999198913574,3.5900232791900635,8.599674288234382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8212890625,0.0,1491.478271484375,1895.4371337890625,0.0,3641.106689453125,0.8947194814682007,1.0,0.0,3.0,1.0,0.0
17930400,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653526902198792,0.5609566569328308,0.5092545747756958,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924897313117981,0.6166727542877197,0.5873735547065735,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803784608840942,0.4066913425922394,0.2886272072792053,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761209607124329,0.3999318778514862,0.3845433294773102,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369925737380981,0.2173453122377395,1.0092190504074097,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5815124511719,297.1967468261719,284.895263671875,1.0,0.667513370513916,0.4990486204624176,0.4990486204624176,1.0,1.0,-3.337223052978516,1.2472336292266846,2.089989423751831,0.4943861961364746,0.8557029366493225,0.8557029366493225,0.0,253.78338623046875,229.0,63990.3515625,0.0,3561.814208984375,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867553710937,293.1499938964844,293.1499938964844,278.8500061035156,39267.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256392121315002,1.0,0.0,0.0,3.589999198913574,3.5900232791900635,8.599674288234382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8212890625,0.0,1491.478271484375,1895.4371337890625,0.0,3641.106689453125,0.8947194814682007,1.0,0.0,3.0,1.0,0.0
17930460,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738545775413513,0.5595679879188538,0.5072456002235413,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035950303077698,0.6192639470100403,0.5890664458274841,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896671891212463,0.4080562889575958,0.2890544831752777,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849434614181519,0.4006622731685638,0.3845642209053039,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432605385780334,0.2174155116081237,1.0066877603530884,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5850524902344,297.2033996582031,284.9914855957031,1.0,0.6610838770866394,0.497169554233551,0.497169554233551,1.0,1.0,-3.3343281745910645,1.2421499490737915,2.0921783447265625,0.4898088574409485,0.939887285232544,0.939887285232544,0.0,242.0476531982422,217.0,63172.92578125,0.0,3488.2783203125,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7967529296875,293.1499938964844,293.1499938964844,278.54998779296875,33827.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176864624023438,1.0,0.0,0.0,3.6930012702941895,3.693025350570679,9.100226634473074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.673828125,0.0,1565.0892333984375,1895.4371337890625,0.0,3567.792724609375,0.9131487607955932,1.0,0.0,3.0,1.0,0.0
17930520,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738545775413513,0.5595679879188538,0.5072456002235413,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035950303077698,0.6192639470100403,0.5890664458274841,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896671891212463,0.4080562889575958,0.2890544831752777,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849434614181519,0.4006622731685638,0.3845642209053039,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432605385780334,0.2174155116081237,1.0066877603530884,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5850524902344,297.2033996582031,284.9914855957031,1.0,0.6610838770866394,0.497169554233551,0.497169554233551,1.0,1.0,-3.3343281745910645,1.2421499490737915,2.0921783447265625,0.4898088574409485,0.939887285232544,0.939887285232544,0.0,242.0476531982422,217.0,63172.92578125,0.0,3488.2783203125,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7967529296875,293.1499938964844,293.1499938964844,278.54998779296875,33827.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176864624023438,1.0,0.0,0.0,3.6930012702941895,3.693025350570679,9.100226634473074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.673828125,0.0,1565.0892333984375,1895.4371337890625,0.0,3567.792724609375,0.9131487607955932,1.0,0.0,3.0,1.0,0.0
17930580,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826106190681458,0.5568619966506958,0.5047070384025574,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158154129981996,0.6208627223968506,0.5903711915016174,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7992994785308838,0.4087205231189728,0.2893280982971191,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941398024559021,0.4007777571678161,0.3844037353992462,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499837040901184,0.2171805649995803,1.0040318965911863,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5828857421875,297.20135498046875,284.9035339355469,1.0,0.6544997096061707,0.495290458202362,0.495290458202362,1.0,1.0,-3.329794645309448,1.2363717555999756,2.0934226512908936,0.485112726688385,0.8512269854545593,0.8512269854545593,0.0,230.58941650390625,205.0,63506.35546875,0.0,3412.6669921875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39069.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246087670326232,1.0,0.0,0.0,3.555389642715454,3.555413246154785,8.434661822320777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.587890625,0.0,1452.8060302734375,1895.4371337890625,0.0,3631.62841796875,0.88693767786026,1.0,0.0,3.0,1.0,0.0
17930640,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826106190681458,0.5568619966506958,0.5047070384025574,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158154129981996,0.6208627223968506,0.5903711915016174,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7992994785308838,0.4087205231189728,0.2893280982971191,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941398024559021,0.4007777571678161,0.3844037353992462,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499837040901184,0.2171805649995803,1.0040318965911863,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5828857421875,297.20135498046875,284.9035339355469,1.0,0.6544997096061707,0.495290458202362,0.495290458202362,1.0,1.0,-3.329794645309448,1.2363717555999756,2.0934226512908936,0.485112726688385,0.8512269854545593,0.8512269854545593,0.0,230.58941650390625,205.0,63506.35546875,0.0,3412.6669921875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39069.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246087670326232,1.0,0.0,0.0,3.555389642715454,3.555413246154785,8.434661822320777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.587890625,0.0,1452.8060302734375,1895.4371337890625,0.0,3631.62841796875,0.88693767786026,1.0,0.0,3.0,1.0,0.0
17930700,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875520825386047,0.5561692714691162,0.5035397410392761,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228367209434508,0.622109591960907,0.591052770614624,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045754432678223,0.4094233810901642,0.2894899547100067,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991834282875061,0.4011259973049164,0.3843268454074859,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537371277809143,0.2172186970710754,1.002628207206726,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58416748046875,297.20416259765625,285.0133056640625,1.0,0.6511359214782715,0.4943509399890899,0.4943509399890899,1.0,1.0,-3.327617883682251,1.2335222959518433,2.094095468521118,0.4826563894748688,0.9275246858596802,0.9275246858596802,0.0,224.69615173339844,205.0,62672.953125,0.0,3374.22119140625,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.6834716796875,293.1499938964844,293.1499938964844,278.8500061035156,34273.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186365604400636,1.0,0.0,0.0,3.603995084762573,3.604018449783325,8.66685809342016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.787109375,0.0,1469.8291015625,1895.4371337890625,0.0,3576.570556640625,0.8954166769981384,1.0,0.0,3.0,1.0,0.0
17930760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934820294380188,0.5555890798568726,0.5028108954429626,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309951066970824,0.6234657168388367,0.5920799970626831,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105846047401428,0.4102464318275451,0.2898702323436737,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050359487533569,0.4015824794769287,0.3844961822032928,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582169532775879,0.2173504382371902,1.0019422769546509,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5863342285156,297.20819091796875,284.9942321777344,1.0,0.6478780508041382,0.4934159815311432,0.4934159815311432,1.0,1.0,-3.327810525894165,1.2316287755966189,2.096181869506836,0.4806761443614959,0.9347469210624696,0.9347469210624696,0.0,218.4719696044922,193.0,62761.05859375,0.0,3339.321533203125,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.7273254394531,293.1499938964844,293.1499938964844,278.54998779296875,33650.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166876673698424,1.0,0.0,0.0,3.665334701538086,3.665358543395996,8.964386211118835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.9794921875,0.0,1532.639404296875,1895.4371337890625,0.0,3558.559326171875,0.9068436622619628,1.0,0.0,3.0,1.0,0.0
17930820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.90460866689682,0.5530076622962952,0.5003709197044373,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464553594589232,0.6250555515289307,0.5933694839477539,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215222358703613,0.4110517799854278,0.290236234664917,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158337473869324,0.4017525911331177,0.3843807280063629,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670080423355103,0.217189535498619,0.999596357345581,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.58380126953125,297.2060241699219,284.90606689453125,1.0,0.6411744952201843,0.4915460348129272,0.4915460348129272,1.0,1.0,-3.3239150047302246,1.2260794639587402,2.0978357791900635,0.4760604500770569,0.8479125499725342,0.8479125499725342,0.0,206.84442138671875,181.0,63123.609375,0.0,3264.530517578125,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38940.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237081408500672,1.0,0.0,0.0,3.5312657356262207,3.5312891006469727,8.320589586219285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.17578125,0.0,1426.321533203125,1895.4371337890625,0.0,3623.33935546875,0.8814997673034668,1.0,0.0,3.0,1.0,0.0
17930880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.90460866689682,0.5530076622962952,0.5003709197044373,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464553594589232,0.6250555515289307,0.5933694839477539,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215222358703613,0.4110517799854278,0.290236234664917,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158337473869324,0.4017525911331177,0.3843807280063629,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670080423355103,0.217189535498619,0.999596357345581,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.58380126953125,297.2060241699219,284.90606689453125,1.0,0.6411744952201843,0.4915460348129272,0.4915460348129272,1.0,1.0,-3.3239150047302246,1.2260794639587402,2.0978357791900635,0.4760604500770569,0.8479125499725342,0.8479125499725342,0.0,206.84442138671875,181.0,63123.609375,0.0,3264.530517578125,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38940.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237081408500672,1.0,0.0,0.0,3.5312657356262207,3.5312891006469727,8.320589586219285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.17578125,0.0,1426.321533203125,1895.4371337890625,0.0,3623.33935546875,0.8814997673034668,1.0,0.0,3.0,1.0,0.0
17930940,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193955659866332,0.5518122911453247,0.4985617399215698,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635934233665466,0.6276578307151794,0.5950770974159241,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342357277870178,0.4127110242843628,0.2908737659454345,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280484080314636,0.4025827646255493,0.3845064640045166,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777328252792358,0.2174136042594909,0.9977652430534364,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5869140625,297.2127685546875,284.9944763183594,1.0,0.6344703435897827,0.4896761178970337,0.4896761178970337,1.0,1.0,-3.322500467300415,1.2215222120285034,2.100978136062622,0.4716819226741791,0.9300086498260498,0.9300086498260498,0.0,194.64410400390625,169.0,62418.59765625,0.0,3192.197509765625,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.671630859375,293.1499938964844,293.1499938964844,278.54998779296875,33660.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158272743225098,1.0,0.0,0.0,3.642645359039306,3.6426689624786377,8.853746180648159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.087890625,0.0,1507.5296630859375,1895.4371337890625,0.0,3550.601318359375,0.9019665122032166,1.0,0.0,3.0,1.0,0.0
17931000,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193955659866332,0.5518122911453247,0.4985617399215698,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635934233665466,0.6276578307151794,0.5950770974159241,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342357277870178,0.4127110242843628,0.2908737659454345,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280484080314636,0.4025827646255493,0.3845064640045166,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777328252792358,0.2174136042594909,0.9977652430534364,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5869140625,297.2127685546875,284.9944763183594,1.0,0.6344703435897827,0.4896761178970337,0.4896761178970337,1.0,1.0,-3.322500467300415,1.2215222120285034,2.100978136062622,0.4716819226741791,0.9300086498260498,0.9300086498260498,0.0,194.64410400390625,169.0,62418.59765625,0.0,3192.197509765625,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.671630859375,293.1499938964844,293.1499938964844,278.54998779296875,33660.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158272743225098,1.0,0.0,0.0,3.642645359039306,3.6426689624786377,8.853746180648159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.087890625,0.0,1507.5296630859375,1895.4371337890625,0.0,3550.601318359375,0.9019665122032166,1.0,0.0,3.0,1.0,0.0
17931060,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354508519172668,0.5493329763412476,0.4961922764778137,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796125292778016,0.629275918006897,0.5963759422302246,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477507829666138,0.4136659801006317,0.2913331389427185,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408302068710327,0.4027732610702514,0.3844016194343567,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892024874687195,0.2173061668872833,0.9956291317939758,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.584228515625,297.21063232421875,284.9075012207031,1.0,0.627699077129364,0.4878401160240173,0.4878401160240173,1.0,1.0,-3.319077968597412,1.2161848545074463,2.1028928756713867,0.4671614170074463,0.8450232148170471,0.8450232148170471,0.0,182.9823455810547,157.0,62805.21875,0.0,3118.543212890625,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,38863.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227904081344604,1.0,0.0,0.0,3.5117738246917725,3.5117969512939453,8.228986985159281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.439453125,0.0,1405.36865234375,1895.4371337890625,0.0,3614.887451171875,0.8771411180496216,1.0,0.0,3.0,1.0,0.0
17931120,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354508519172668,0.5493329763412476,0.4961922764778137,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796125292778016,0.629275918006897,0.5963759422302246,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477507829666138,0.4136659801006317,0.2913331389427185,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408302068710327,0.4027732610702514,0.3844016194343567,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892024874687195,0.2173061668872833,0.9956291317939758,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.584228515625,297.21063232421875,284.9075012207031,1.0,0.627699077129364,0.4878401160240173,0.4878401160240173,1.0,1.0,-3.319077968597412,1.2161848545074463,2.1028928756713867,0.4671614170074463,0.8450232148170471,0.8450232148170471,0.0,182.9823455810547,157.0,62805.21875,0.0,3118.543212890625,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,38863.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227904081344604,1.0,0.0,0.0,3.5117738246917725,3.5117969512939453,8.228986985159281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.439453125,0.0,1405.36865234375,1895.4371337890625,0.0,3614.887451171875,0.8771411180496216,1.0,0.0,3.0,1.0,0.0
17931180,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547939896583556,0.5482277870178223,0.4944648146629333,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960161447525024,0.6318824291229248,0.5980964303016663,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646925091743469,0.4154666066169739,0.2920714914798736,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567600846290588,0.4036277532577514,0.3845472335815429,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031572461128235,0.2175770401954651,0.9940117001533508,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58721923828125,297.21734619140625,284.9942932128906,1.0,0.6209410429000854,0.486004114151001,0.486004114151001,1.0,1.0,-3.3181793689727783,1.211854338645935,2.106325149536133,0.4628891050815582,0.9261695742607116,0.9261695742607116,0.0,170.75607299804688,160.0,62140.24609375,0.0,3047.3544921875,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6283264160156,293.1499938964844,293.1499938964844,278.54998779296875,33608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148223996162416,1.0,0.0,0.0,3.625592231750488,3.62561559677124,8.771041848376626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2978515625,0.0,1488.4122314453125,1895.4371337890625,0.0,3541.3017578125,0.8980960249900818,1.0,0.0,3.0,1.0,0.0
17931240,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547939896583556,0.5482277870178223,0.4944648146629333,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960161447525024,0.6318824291229248,0.5980964303016663,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646925091743469,0.4154666066169739,0.2920714914798736,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567600846290588,0.4036277532577514,0.3845472335815429,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031572461128235,0.2175770401954651,0.9940117001533508,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58721923828125,297.21734619140625,284.9942932128906,1.0,0.6209410429000854,0.486004114151001,0.486004114151001,1.0,1.0,-3.3181793689727783,1.211854338645935,2.106325149536133,0.4628891050815582,0.9261695742607116,0.9261695742607116,0.0,170.75607299804688,160.0,62140.24609375,0.0,3047.3544921875,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6283264160156,293.1499938964844,293.1499938964844,278.54998779296875,33608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148223996162416,1.0,0.0,0.0,3.625592231750488,3.62561559677124,8.771041848376626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2978515625,0.0,1488.4122314453125,1895.4371337890625,0.0,3541.3017578125,0.8980960249900818,1.0,0.0,3.0,1.0,0.0
17931300,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.959650993347168,0.547071099281311,0.4936494827270508,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327678561210632,0.5976584553718567,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.869770348072052,0.416041612625122,0.292533278465271,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614108562469482,0.4037806093692779,0.3847470879554748,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.707093358039856,0.2175777852535247,0.9939157366752625,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.58612060546875,297.21685791015625,284.8717956542969,1.0,0.6193552017211914,0.4850861132144928,0.4850861132144928,1.0,1.0,-3.3173770904541016,1.2095210552215576,2.107856035232544,0.4608461856842041,0.8395348787307739,0.8395348787307739,0.0,167.6221466064453,160.0,62876.84765625,0.0,3027.852783203125,1.0,278.598388671875,282.8013000488281,296.71002197265625,300.8356018066406,293.1499938964844,293.1499938964844,278.54998779296875,38287.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204596281051636,1.0,0.0,0.0,3.578336715698242,3.578360319137573,8.543890999135328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.044921875,0.0,1471.672119140625,1895.4371337890625,0.0,3593.3994140625,0.8886106014251709,1.0,0.0,3.0,1.0,0.0
17931360,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606319665908812,0.5458241701126099,0.4924510419368744,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337865591049194,0.5953056216239929,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716321587562561,0.4165223240852356,0.2928267419338226,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629428744316101,0.4038251936435699,0.3847507834434509,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082914710044861,0.2174841612577438,0.993384063243866,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.58477783203125,297.21612548828125,284.9075927734375,1.0,0.618144690990448,0.4842018485069275,0.4842018485069275,1.0,1.0,-3.312812089920044,1.2057596445083618,2.1070523262023926,0.4580840468406677,0.8416542410850525,0.8416542410850525,0.0,166.40057373046875,163.0,62509.03125,0.0,3011.064453125,1.0,278.5582580566406,282.8334350585937,296.69403076171875,300.7562866210937,293.1499938964844,293.1499938964844,278.8500061035156,38885.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216904044151306,1.0,0.0,0.0,3.4940364360809326,3.494059562683105,8.146070626935398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.125,0.0,1387.1427001953125,1895.4371337890625,0.0,3604.75,0.8732346296310425,1.0,0.0,3.0,1.0,0.0
17931420,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616682529449464,0.5446965098381042,0.4911391139030456,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373830437660217,0.5918958187103271,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744309544563293,0.4183504581451416,0.2939199805259704,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650075793266296,0.4046243727207184,0.385296493768692,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097907066345215,0.2177055776119232,0.9936897158622742,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.59014892578125,297.2268981933594,284.9924621582031,1.0,0.6171374917030334,0.4824333190917969,0.4824333190917969,1.0,1.0,-3.3094613552093506,1.2005529403686523,2.1089084148406982,0.4534474015235901,0.9207202792167664,0.9207202792167664,0.0,165.15505981445312,166.0,61839.1640625,0.0,2996.816162109375,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134377241134644,1.0,0.0,0.0,3.607413530349731,3.6074368953704834,8.683307441970101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0947265625,0.0,1468.91064453125,1895.4371337890625,0.0,3528.479248046875,0.8940352201461792,1.0,0.0,3.0,1.0,0.0
17931480,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616682529449464,0.5446965098381042,0.4911391139030456,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373830437660217,0.5918958187103271,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744309544563293,0.4183504581451416,0.2939199805259704,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650075793266296,0.4046243727207184,0.385296493768692,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097907066345215,0.2177055776119232,0.9936897158622742,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.59014892578125,297.2268981933594,284.9924621582031,1.0,0.6171374917030334,0.4824333190917969,0.4824333190917969,1.0,1.0,-3.3094613552093506,1.2005529403686523,2.1089084148406982,0.4534474015235901,0.9207202792167664,0.9207202792167664,0.0,165.15505981445312,166.0,61839.1640625,0.0,2996.816162109375,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134377241134644,1.0,0.0,0.0,3.607413530349731,3.6074368953704834,8.683307441970101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0947265625,0.0,1468.91064453125,1895.4371337890625,0.0,3528.479248046875,0.8940352201461792,1.0,0.0,3.0,1.0,0.0
