time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931540,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598313570022584,0.5423346757888794,0.4892923235893249,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400076746940613,0.5929238200187683,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748264312744141,0.4194614291191101,0.2948246002197265,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647550344467163,0.4047935009002685,0.3856270611286163,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093613147735596,0.2175796329975128,0.9936718940734864,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897521972656,297.2284545898437,284.9112243652344,1.0,0.6174517273902893,0.4806647896766662,0.4806647896766662,1.0,1.0,-3.30993914604187,1.1968371868133545,2.113101959228516,0.4495553970336914,0.8410807847976685,0.8410807847976685,0.0,165.4967803955078,169.0,62324.08984375,0.0,2999.80615234375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7326965332031,293.1499938964844,293.1499938964844,278.8500061035156,38558.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200544953346252,1.0,0.0,0.0,3.4816720485687256,3.48169493675232,8.088518939075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4130859375,0.0,1372.097900390625,1895.4371337890625,0.0,3589.66162109375,0.8702070116996765,1.0,0.0,3.0,1.0,0.0
17931600,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598313570022584,0.5423346757888794,0.4892923235893249,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400076746940613,0.5929238200187683,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748264312744141,0.4194614291191101,0.2948246002197265,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647550344467163,0.4047935009002685,0.3856270611286163,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093613147735596,0.2175796329975128,0.9936718940734864,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897521972656,297.2284545898437,284.9112243652344,1.0,0.6174517273902893,0.4806647896766662,0.4806647896766662,1.0,1.0,-3.30993914604187,1.1968371868133545,2.113101959228516,0.4495553970336914,0.8410807847976685,0.8410807847976685,0.0,165.4967803955078,169.0,62324.08984375,0.0,2999.80615234375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7326965332031,293.1499938964844,293.1499938964844,278.8500061035156,38558.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200544953346252,1.0,0.0,0.0,3.4816720485687256,3.48169493675232,8.088518939075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4130859375,0.0,1372.097900390625,1895.4371337890625,0.0,3589.66162109375,0.8702070116996765,1.0,0.0,3.0,1.0,0.0
17931660,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964715301990509,0.5451882481575012,0.4907906651496887,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481848359107971,0.5860283970832825,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817524909973145,0.4255630373954773,0.2982421815395355,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709036111831665,0.4098885357379913,0.3893029391765594,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159608602523804,0.222395971417427,1.0097304582595823,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6230163574219,297.27978515625,285.012451171875,1.0,0.6197270750999451,0.4789922535419464,0.4789922535419464,1.0,1.0,-3.331259489059448,1.201593279838562,2.1296660900115967,0.4491050839424133,0.9383801817893982,0.9383801817893982,0.0,164.22457885742188,172.0,62190.890625,0.0,3038.945068359375,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125597476959229,1.0,0.0,0.0,3.6206884384155273,3.6207115650177,8.747331889935595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0283203125,0.0,1476.817626953125,1895.4371337890625,0.0,3520.34375,0.896216630935669,1.0,0.0,3.0,1.0,0.0
17931720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964715301990509,0.5451882481575012,0.4907906651496887,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481848359107971,0.5860283970832825,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817524909973145,0.4255630373954773,0.2982421815395355,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709036111831665,0.4098885357379913,0.3893029391765594,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159608602523804,0.222395971417427,1.0097304582595823,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6230163574219,297.27978515625,285.012451171875,1.0,0.6197270750999451,0.4789922535419464,0.4789922535419464,1.0,1.0,-3.331259489059448,1.201593279838562,2.1296660900115967,0.4491050839424133,0.9383801817893982,0.9383801817893982,0.0,164.22457885742188,172.0,62190.890625,0.0,3038.945068359375,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125597476959229,1.0,0.0,0.0,3.6206884384155273,3.6207115650177,8.747331889935595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0283203125,0.0,1476.817626953125,1895.4371337890625,0.0,3520.34375,0.896216630935669,1.0,0.0,3.0,1.0,0.0
17931780,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652818441390992,0.5446572303771973,0.4909386336803436,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654430091381073,0.5851868391036987,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849562406539917,0.4289394617080688,0.300994873046875,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735172152519226,0.4124122858047485,0.3922173380851745,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195512652397156,0.2251282632350921,1.024169921875,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385803222656,297.3036193847656,284.9225158691406,1.0,0.6232610940933228,0.4773197472095489,0.4773197472095489,1.0,1.0,-3.354613304138184,1.207046627998352,2.147566556930542,0.4493435323238373,0.8634679913520813,0.8634679913520813,0.0,164.9833526611328,175.0,63328.2890625,0.0,3094.59716796875,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219682216644288,1.0,0.0,0.0,3.543947219848633,3.5439705848693848,8.380458780266054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71484375,0.0,1429.71533203125,1895.4371337890625,0.0,3607.31103515625,0.8832072615623474,1.0,0.0,3.0,1.0,0.0
17931840,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652818441390992,0.5446572303771973,0.4909386336803436,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.654430091381073,0.5851868391036987,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849562406539917,0.4289394617080688,0.300994873046875,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735172152519226,0.4124122858047485,0.3922173380851745,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195512652397156,0.2251282632350921,1.024169921875,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385803222656,297.3036193847656,284.9225158691406,1.0,0.6232610940933228,0.4773197472095489,0.4773197472095489,1.0,1.0,-3.354613304138184,1.207046627998352,2.147566556930542,0.4493435323238373,0.8634679913520813,0.8634679913520813,0.0,164.9833526611328,175.0,63328.2890625,0.0,3094.59716796875,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219682216644288,1.0,0.0,0.0,3.543947219848633,3.5439705848693848,8.380458780266054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.71484375,0.0,1429.71533203125,1895.4371337890625,0.0,3607.31103515625,0.8832072615623474,1.0,0.0,3.0,1.0,0.0
17931900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642326831817628,0.5446886420249939,0.4907339811325073,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572726964950562,0.586826503276825,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852103352546692,0.4306319952011108,0.3020917773246765,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734651803970337,0.4135673642158508,0.3932468295097351,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200325131416321,0.2262180149555206,1.0292149782180786,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6444702148437,297.3127136230469,285.03350830078125,1.0,0.6251694560050964,0.4764834940433502,0.4764834940433502,1.0,1.0,-3.364961862564087,1.2092270851135254,2.155734777450561,0.4491333365440368,0.9465184211730956,0.9465184211730956,0.0,165.9480743408203,175.0,62799.53515625,0.0,3123.095947265625,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33191.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917384147644043,1.0,0.0,0.0,3.6112520694732666,3.61127519607544,8.701795763954578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.083984375,0.0,1469.6956787109375,1895.4371337890625,0.0,3564.99853515625,0.8961249589920044,1.0,0.0,3.0,1.0,0.0
17931960,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.96333909034729,0.5447499752044678,0.490861564874649,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599342823028564,0.5885793566703796,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855277895927429,0.4323221743106842,0.3033120632171631,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734308481216431,0.4146957397460937,0.3943756222724914,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204272747039795,0.2272185385227203,1.0340856313705444,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6483154296875,297.3204345703125,285.0169372558594,1.0,0.6271872520446777,0.4753584563732147,0.4753584563732147,1.0,1.0,-3.375905990600586,1.2110013961791992,2.1649045944213867,0.4483883082866668,0.9630669951438904,0.9630669951438904,0.0,166.97772216796875,178.0,63175.12890625,0.0,3153.463623046875,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6869506835937,293.1499938964844,293.1499938964844,278.54998779296875,32548.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167245030403136,1.0,0.0,0.0,3.691733121871948,3.6917567253112793,9.093977269003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.484375,0.0,1553.9747314453125,1895.4371337890625,0.0,3558.900146484375,0.912063479423523,1.0,0.0,3.0,1.0,0.0
17932020,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590357542037964,0.5431917905807495,0.4899215698242187,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632347702980042,0.5950932502746582,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839913010597229,0.4345232844352722,0.3051145076751709,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871283233165741,0.4158652722835541,0.3958373367786407,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193902730941772,0.2283740788698196,1.0407716035842896,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6445007324219,297.3187866210937,284.9120178222656,1.0,0.6312032341957092,0.4731083810329437,0.4731083810329437,1.0,1.0,-3.394581794738769,1.213120937347412,2.1814608573913574,0.4462407529354095,0.8742970824241638,0.8742970824241638,0.0,169.86192321777344,181.0,64218.08203125,0.0,3212.231201171875,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8693542480469,293.1499938964844,293.1499938964844,278.8500061035156,37795.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264869689941406,1.0,0.0,0.0,3.61372184753418,3.61374568939209,8.713702186469163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2314453125,0.0,1506.478271484375,1895.4371337890625,0.0,3648.8994140625,0.8987792134284973,1.0,0.0,3.0,1.0,0.0
17932080,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590357542037964,0.5431917905807495,0.4899215698242187,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632347702980042,0.5950932502746582,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839913010597229,0.4345232844352722,0.3051145076751709,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871283233165741,0.4158652722835541,0.3958373367786407,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193902730941772,0.2283740788698196,1.0407716035842896,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6445007324219,297.3187866210937,284.9120178222656,1.0,0.6312032341957092,0.4731083810329437,0.4731083810329437,1.0,1.0,-3.394581794738769,1.213120937347412,2.1814608573913574,0.4462407529354095,0.8742970824241638,0.8742970824241638,0.0,169.86192321777344,181.0,64218.08203125,0.0,3212.231201171875,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8693542480469,293.1499938964844,293.1499938964844,278.8500061035156,37795.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264869689941406,1.0,0.0,0.0,3.61372184753418,3.61374568939209,8.713702186469163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2314453125,0.0,1506.478271484375,1895.4371337890625,0.0,3648.8994140625,0.8987792134284973,1.0,0.0,3.0,1.0,0.0
17932140,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549362063407898,0.5429391860961914,0.4894520044326782,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665676236152649,0.6017313003540039,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825526237487793,0.4374630153179168,0.3070493340492248,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691392540931702,0.4175555408000946,0.3973270058631897,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180747985839844,0.2296059280633926,1.04633891582489,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6426086425781,297.3202819824219,285.0139465332031,1.0,0.6351887583732605,0.4708583354949951,0.4708583354949951,1.0,1.0,-3.412811040878296,1.2149806022644043,2.197830438613892,0.4437770843505859,0.9751147031784058,0.9751147031784058,0.0,172.7843780517578,184.0,63881.15625,0.0,3270.8017578125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207214117050172,1.0,0.0,0.0,3.746740341186523,3.746764659881592,9.36699905196292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.970703125,0.0,1619.5400390625,1895.4371337890625,0.0,3595.814453125,0.9246546030044556,1.0,0.0,3.0,1.0,0.0
17932200,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549362063407898,0.5429391860961914,0.4894520044326782,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665676236152649,0.6017313003540039,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825526237487793,0.4374630153179168,0.3070493340492248,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691392540931702,0.4175555408000946,0.3973270058631897,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180747985839844,0.2296059280633926,1.04633891582489,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6426086425781,297.3202819824219,285.0139465332031,1.0,0.6351887583732605,0.4708583354949951,0.4708583354949951,1.0,1.0,-3.412811040878296,1.2149806022644043,2.197830438613892,0.4437770843505859,0.9751147031784058,0.9751147031784058,0.0,172.7843780517578,184.0,63881.15625,0.0,3270.8017578125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207214117050172,1.0,0.0,0.0,3.746740341186523,3.746764659881592,9.36699905196292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.970703125,0.0,1619.5400390625,1895.4371337890625,0.0,3595.814453125,0.9246546030044556,1.0,0.0,3.0,1.0,0.0
17932260,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497141242027284,0.5412417054176331,0.4883841276168823,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683894395828247,0.609521210193634,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803116083145142,0.4394848048686981,0.3087123930454254,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662628531455994,0.4184528291225433,0.3985006213188171,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160486578941345,0.2302741408348083,1.050606369972229,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6332092285156,297.3100280761719,284.9066162109375,1.0,0.6391035914421082,0.4686969220638275,0.4686969220638275,1.0,1.0,-3.4294447898864746,1.216322898864746,2.213122129440308,0.4412215650081634,0.8817209005355835,0.8817209005355835,0.0,176.042236328125,187.0,64869.52734375,0.0,3328.204833984375,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92985200881958,1.0,0.0,0.0,3.6632819175720215,3.663306474685669,8.954348231782205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7392578125,0.0,1563.567626953125,1895.4371337890625,0.0,3679.784912109375,0.9098913073539734,1.0,0.0,3.0,1.0,0.0
17932320,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497141242027284,0.5412417054176331,0.4883841276168823,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683894395828247,0.609521210193634,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803116083145142,0.4394848048686981,0.3087123930454254,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662628531455994,0.4184528291225433,0.3985006213188171,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160486578941345,0.2302741408348083,1.050606369972229,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6332092285156,297.3100280761719,284.9066162109375,1.0,0.6391035914421082,0.4686969220638275,0.4686969220638275,1.0,1.0,-3.4294447898864746,1.216322898864746,2.213122129440308,0.4412215650081634,0.8817209005355835,0.8817209005355835,0.0,176.042236328125,187.0,64869.52734375,0.0,3328.204833984375,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92985200881958,1.0,0.0,0.0,3.6632819175720215,3.663306474685669,8.954348231782205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7392578125,0.0,1563.567626953125,1895.4371337890625,0.0,3679.784912109375,0.9098913073539734,1.0,0.0,3.0,1.0,0.0
17932380,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452818036079408,0.540963351726532,0.4878673851490021,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707606911659241,0.6165690422058105,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786996006965637,0.4423908293247223,0.3106034994125366,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639301061630249,0.4200307130813598,0.3998555541038513,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142874002456665,0.2312307953834533,1.0547573566436768,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6286926269531,297.3074951171875,285.0150756835937,1.0,0.6429335474967957,0.4665355384349823,0.4665355384349823,1.0,1.0,-3.4461922645568848,1.2176412343978882,2.228550910949707,0.4384571313858032,0.9859285950660706,0.9859285950660706,0.0,179.08702087402344,190.0,64438.140625,0.0,3385.14453125,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923594892024994,1.0,0.0,0.0,3.787505388259888,3.787530183792114,9.57193719841598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.115234375,0.0,1668.925048828125,1895.4371337890625,0.0,3622.29638671875,0.9340128898620604,1.0,0.0,3.0,1.0,0.0
17932440,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452818036079408,0.540963351726532,0.4878673851490021,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707606911659241,0.6165690422058105,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786996006965637,0.4423908293247223,0.3106034994125366,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639301061630249,0.4200307130813598,0.3998555541038513,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142874002456665,0.2312307953834533,1.0547573566436768,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6286926269531,297.3074951171875,285.0150756835937,1.0,0.6429335474967957,0.4665355384349823,0.4665355384349823,1.0,1.0,-3.4461922645568848,1.2176412343978882,2.228550910949707,0.4384571313858032,0.9859285950660706,0.9859285950660706,0.0,179.08702087402344,190.0,64438.140625,0.0,3385.14453125,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923594892024994,1.0,0.0,0.0,3.787505388259888,3.787530183792114,9.57193719841598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.115234375,0.0,1668.925048828125,1895.4371337890625,0.0,3622.29638671875,0.9340128898620604,1.0,0.0,3.0,1.0,0.0
17932500,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430751204490662,0.5402072668075562,0.487598180770874,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714755296707153,0.62005615234375,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779447674751282,0.4434801042079925,0.3115707635879516,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628270626068115,0.4205304086208343,0.4005713164806366,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.713446855545044,0.2315445840358734,1.0569422245025637,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6239624023437,297.30255126953125,284.8798217773437,1.0,0.6448573470115662,0.4654548466205597,0.4654548466205597,1.0,1.0,-3.4547176361083984,1.2183220386505127,2.236395835876465,0.4371141195297241,0.897175669670105,0.897175669670105,0.0,180.6184234619141,190.0,65577.3828125,0.0,3414.21142578125,1.0,278.5945739746094,282.75738525390625,296.7267150878906,301.0101623535156,293.1499938964844,293.1499938964844,278.54998779296875,36666.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300554990768432,1.0,0.0,0.0,3.771952629089356,3.77197790145874,9.493486459177802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.576171875,0.0,1678.28271484375,1895.4371337890625,0.0,3681.64990234375,0.9312314987182616,1.0,0.0,3.0,1.0,0.0
17932560,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.940003216266632,0.5392583608627319,0.4868004918098449,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718530654907227,0.6243687272071838,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765448927879333,0.4444077908992767,0.3122651875019073,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611315488815308,0.4208605587482452,0.400965929031372,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120776772499084,0.2317242473363876,1.0581763982772827,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6175842285156,297.29510498046875,284.9042663574219,1.0,0.6466902494430542,0.4643900692462921,0.4643900692462921,1.0,1.0,-3.461741209030152,1.2184404134750366,2.243300676345825,0.435520201921463,0.8897936344146729,0.8897936344146729,0.0,182.3632202148437,193.0,65431.06640625,0.0,3441.11669921875,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38089.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932344615459442,1.0,0.0,0.0,3.7050416469573975,3.705066442489624,9.159662113233936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.369140625,0.0,1611.13818359375,1895.4371337890625,0.0,3702.613525390625,0.919257879257202,1.0,0.0,3.0,1.0,0.0
17932620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356386065483092,0.5389928221702576,0.486284464597702,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736623644828796,0.6312988996505737,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750750422477722,0.4473460614681244,0.3141700029373169,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589280843734741,0.4224010705947876,0.4022759795188904,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.710229218006134,0.2325663119554519,1.061748504638672,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6124572753906,297.2918701171875,285.0171813964844,1.0,0.6503720283508301,0.4622605741024017,0.4622605741024017,1.0,1.0,-3.477614164352417,1.2193349599838257,2.258279323577881,0.432449460029602,0.996983766555786,0.996983766555786,0.0,185.38671875,196.0,64933.01953125,0.0,3496.838134765625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258957505226136,1.0,0.0,0.0,3.822940826416016,3.8229660987854,9.751881862030132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6318359375,0.0,1712.283935546875,1895.4371337890625,0.0,3643.46533203125,0.9421188235282898,1.0,0.0,3.0,1.0,0.0
17932680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356386065483092,0.5389928221702576,0.486284464597702,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736623644828796,0.6312988996505737,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750750422477722,0.4473460614681244,0.3141700029373169,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589280843734741,0.4224010705947876,0.4022759795188904,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.710229218006134,0.2325663119554519,1.061748504638672,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6124572753906,297.2918701171875,285.0171813964844,1.0,0.6503720283508301,0.4622605741024017,0.4622605741024017,1.0,1.0,-3.477614164352417,1.2193349599838257,2.258279323577881,0.432449460029602,0.996983766555786,0.996983766555786,0.0,185.38671875,196.0,64933.01953125,0.0,3496.838134765625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258957505226136,1.0,0.0,0.0,3.822940826416016,3.8229660987854,9.751881862030132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6318359375,0.0,1712.283935546875,1895.4371337890625,0.0,3643.46533203125,0.9421188235282898,1.0,0.0,3.0,1.0,0.0
17932740,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301143884658812,0.5372861623764038,0.4852424561977386,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742620468139648,0.6378854513168335,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727892637252808,0.4493796229362488,0.3158600628376007,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560039401054382,0.4231844246387481,0.4033641517162323,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7077063322067261,0.2329645007848739,1.0647987127304075,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6007995605469,297.2792053222656,284.90093994140625,1.0,0.6539311408996582,0.4601310491561889,0.4601310491561889,1.0,1.0,-3.49129581451416,1.2192963361740112,2.27199935913086,0.429093986749649,0.8972449898719788,0.8972449898719788,0.0,188.8269195556641,199.0,65936.8828125,0.0,3550.215576171875,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941711425781,293.1499938964844,293.1499938964844,278.8500061035156,38138.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344967603683472,1.0,0.0,0.0,3.743421077728272,3.743446350097656,9.350409300168394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.884765625,0.0,1656.0224609375,1895.4371337890625,0.0,3722.288818359375,0.9277247786521912,1.0,0.0,3.0,1.0,0.0
17932800,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301143884658812,0.5372861623764038,0.4852424561977386,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742620468139648,0.6378854513168335,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727892637252808,0.4493796229362488,0.3158600628376007,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560039401054382,0.4231844246387481,0.4033641517162323,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7077063322067261,0.2329645007848739,1.0647987127304075,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.6007995605469,297.2792053222656,284.90093994140625,1.0,0.6539311408996582,0.4601310491561889,0.4601310491561889,1.0,1.0,-3.49129581451416,1.2192963361740112,2.27199935913086,0.429093986749649,0.8972449898719788,0.8972449898719788,0.0,188.8269195556641,199.0,65936.8828125,0.0,3550.215576171875,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941711425781,293.1499938964844,293.1499938964844,278.8500061035156,38138.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344967603683472,1.0,0.0,0.0,3.743421077728272,3.743446350097656,9.350409300168394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.884765625,0.0,1656.0224609375,1895.4371337890625,0.0,3722.288818359375,0.9277247786521912,1.0,0.0,3.0,1.0,0.0
17932860,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.924587070941925,0.5370004773139954,0.484732449054718,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9967789053916932,0.6761813163757324,0.6400806903839111,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704003095626831,0.4523314833641052,0.3177932798862457,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529244661331177,0.4246639907360077,0.4046457707881927,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049313187599182,0.2337108701467514,1.068075180053711,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5967712402344,297.2784118652344,285.0157775878906,1.0,0.6570799946784973,0.4580418169498443,0.4580418169498443,1.0,1.0,-3.5011403560638428,1.2178351879119873,2.2833054065704346,0.4249641299247741,1.0,1.0,0.0,192.4119110107422,202.0,65298.5546875,0.0,3595.499267578125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460998535156,293.1499938964844,293.1499938964844,278.54998779296875,33442.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927760899066925,1.0,0.0,0.0,3.851518630981445,3.851544141769409,9.898224107018905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2744140625,0.0,1748.9478759765625,1895.4371337890625,0.0,3660.6005859375,0.9487210512161256,1.0,0.0,3.0,1.0,0.0
17932920,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.924587070941925,0.5370004773139954,0.484732449054718,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9967789053916932,0.6761813163757324,0.6400806903839111,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8704003095626831,0.4523314833641052,0.3177932798862457,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529244661331177,0.4246639907360077,0.4046457707881927,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049313187599182,0.2337108701467514,1.068075180053711,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5967712402344,297.2784118652344,285.0157775878906,1.0,0.6570799946784973,0.4580418169498443,0.4580418169498443,1.0,1.0,-3.5011403560638428,1.2178351879119873,2.2833054065704346,0.4249641299247741,1.0,1.0,0.0,192.4119110107422,202.0,65298.5546875,0.0,3595.499267578125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460998535156,293.1499938964844,293.1499938964844,278.54998779296875,33442.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927760899066925,1.0,0.0,0.0,3.851518630981445,3.851544141769409,9.898224107018905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.2744140625,0.0,1748.9478759765625,1895.4371337890625,0.0,3660.6005859375,0.9487210512161256,1.0,0.0,3.0,1.0,0.0
17932980,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183858036994934,0.5352818965911865,0.4837023019790649,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935864806175232,0.677369236946106,0.6415989995002747,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675322532653809,0.454375147819519,0.3195096552371979,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494526147842407,0.4253848195075989,0.4057023227214813,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017979025840759,0.234027624130249,1.0708730220794678,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873718261719,297.2699584960937,284.89715576171875,1.0,0.6599599719047546,0.4559525847434997,0.4559525847434997,1.0,1.0,-3.5084307193756104,1.215331792831421,2.293098926544189,0.4205388128757477,0.9000622034072876,0.9000622034072876,0.0,196.2120513916016,205.0,66209.40625,0.0,3636.0654296875,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.01953125,293.1499938964844,293.1499938964844,278.25,38279.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358152151107788,1.0,0.0,0.0,3.766749143600464,3.766774654388428,9.467311201660776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4482421875,0.0,1684.5772705078125,1895.4371337890625,0.0,3734.325927734375,0.9330373406410216,1.0,0.0,3.0,1.0,0.0
17933040,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183858036994934,0.5352818965911865,0.4837023019790649,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935864806175232,0.677369236946106,0.6415989995002747,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675322532653809,0.454375147819519,0.3195096552371979,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494526147842407,0.4253848195075989,0.4057023227214813,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017979025840759,0.234027624130249,1.0708730220794678,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873718261719,297.2699584960937,284.89715576171875,1.0,0.6599599719047546,0.4559525847434997,0.4559525847434997,1.0,1.0,-3.5084307193756104,1.215331792831421,2.293098926544189,0.4205388128757477,0.9000622034072876,0.9000622034072876,0.0,196.2120513916016,205.0,66209.40625,0.0,3636.0654296875,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.01953125,293.1499938964844,293.1499938964844,278.25,38279.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358152151107788,1.0,0.0,0.0,3.766749143600464,3.766774654388428,9.467311201660776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.4482421875,0.0,1684.5772705078125,1895.4371337890625,0.0,3734.325927734375,0.9330373406410216,1.0,0.0,3.0,1.0,0.0
17933100,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150717854499816,0.534309446811676,0.4829727411270141,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.991795301437378,0.6778653264045715,0.6421971917152405,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8658946752548218,0.4552887380123138,0.3202365636825561,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475199341773987,0.4256082773208618,0.4060415625572204,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000021934509277,0.2340737283229828,1.0716184377670288,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.58209228515625,297.2650756835937,284.8284606933594,1.0,0.6612119674682617,0.4549079537391662,0.4549079537391662,1.0,1.0,-3.5104527473449707,1.2134482860565186,2.297004461288452,0.4180075824260711,0.8202027678489685,0.8202027678489685,0.0,198.1492156982422,205.0,66548.4765625,0.0,3652.647705078125,1.0,278.2989196777344,282.6688842773437,296.74761962890625,301.1401672363281,293.1499938964844,293.1499938964844,278.25,42926.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940298080444336,1.0,0.0,0.0,3.63334321975708,3.6333682537078857,8.808584652797435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.66015625,0.0,1566.3021240234375,1895.4371337890625,0.0,3775.155029296875,0.9044438004493712,1.0,0.0,3.0,1.0,0.0
17933160,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119979739189148,0.5336681604385376,0.4822545349597931,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901003837585448,0.6786303520202637,0.6427955627441406,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644064664840698,0.4564150273799896,0.3209592401981354,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.84571772813797,0.4259823858737945,0.4063509106636047,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982951164245605,0.2341896742582321,1.0721945762634275,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5787048339844,297.26251220703125,284.8929443359375,1.0,0.6623874306678772,0.4539484083652496,0.4539484083652496,1.0,1.0,-3.5122392177581787,1.211672067642212,2.300567150115967,0.4155856668949127,0.8368218541145325,0.8368218541145325,0.0,199.9801025390625,208.0,66225.203125,0.0,3668.03515625,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.0256652832031,293.1499938964844,293.1499938964844,278.54998779296875,40599.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396418333053588,1.0,0.0,0.0,3.5408685207366943,3.5408923625946045,8.365904022866744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0341796875,0.0,1448.4984130859375,1895.4371337890625,0.0,3769.1875,0.885245680809021,1.0,0.0,3.0,1.0,0.0
17933220,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091153144836426,0.5336748957633972,0.4820895791053772,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889001250267028,0.6813474893569946,0.6451581120491028,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639568090438843,0.4596348702907562,0.3230926692485809,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444249033927917,0.4275749921798706,0.4077296555042267,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970018744468689,0.2349640876054763,1.0753847360610962,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5797119140625,297.2686462402344,284.9985046386719,1.0,0.6650645732879639,0.4520293176174164,0.4520293176174164,1.0,1.0,-3.522934436798096,1.2108027935028076,2.312131643295288,0.4118123352527618,0.9274542927742004,0.9274542927742004,0.0,202.41835021972656,211.0,65667.953125,0.0,3709.11474609375,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302935600280762,1.0,0.0,0.0,3.643219232559204,3.643242835998535,8.856536055645847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9541015625,0.0,1510.5750732421875,1895.4371337890625,0.0,3683.831787109375,0.9025120735168456,1.0,0.0,3.0,1.0,0.0
17933280,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091153144836426,0.5336748957633972,0.4820895791053772,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889001250267028,0.6813474893569946,0.6451581120491028,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639568090438843,0.4596348702907562,0.3230926692485809,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444249033927917,0.4275749921798706,0.4077296555042267,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970018744468689,0.2349640876054763,1.0753847360610962,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5797119140625,297.2686462402344,284.9985046386719,1.0,0.6650645732879639,0.4520293176174164,0.4520293176174164,1.0,1.0,-3.522934436798096,1.2108027935028076,2.312131643295288,0.4118123352527618,0.9274542927742004,0.9274542927742004,0.0,202.41835021972656,211.0,65667.953125,0.0,3709.11474609375,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302935600280762,1.0,0.0,0.0,3.643219232559204,3.643242835998535,8.856536055645847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9541015625,0.0,1510.5750732421875,1895.4371337890625,0.0,3683.831787109375,0.9025120735168456,1.0,0.0,3.0,1.0,0.0
17933340,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047811627388,0.5322874188423157,0.4812515676021576,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986547827720642,0.6828839182853699,0.6469895243644714,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622984886169434,0.4619694650173187,0.3249508440494537,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420767188072205,0.4284452497959137,0.4088524281978607,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948035359382629,0.2353529334068298,1.0782321691513062,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5735168457031,297.2643127441406,284.9181823730469,1.0,0.6677477955818176,0.4501102566719055,0.4501102566719055,1.0,1.0,-3.5311484336853027,1.2089266777038574,2.3222217559814453,0.4078337848186493,0.8540323376655579,0.8540323376655579,0.0,205.61932373046875,214.0,66354.2890625,0.0,3748.823486328125,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366681575775146,1.0,0.0,0.0,3.5343713760375977,3.5343945026397705,8.335230745615263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5537109375,0.0,1424.916259765625,1895.4371337890625,0.0,3742.106201171875,0.8816683292388916,1.0,0.0,3.0,1.0,0.0
