time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933400,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047811627388,0.5322874188423157,0.4812515676021576,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986547827720642,0.6828839182853699,0.6469895243644714,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622984886169434,0.4619694650173187,0.3249508440494537,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420767188072205,0.4284452497959137,0.4088524281978607,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948035359382629,0.2353529334068298,1.0782321691513062,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5735168457031,297.2643127441406,284.9181823730469,1.0,0.6677477955818176,0.4501102566719055,0.4501102566719055,1.0,1.0,-3.5311484336853027,1.2089266777038574,2.3222217559814453,0.4078337848186493,0.8540323376655579,0.8540323376655579,0.0,205.61932373046875,214.0,66354.2890625,0.0,3748.823486328125,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366681575775146,1.0,0.0,0.0,3.5343713760375977,3.5343945026397705,8.335230745615263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5537109375,0.0,1424.916259765625,1895.4371337890625,0.0,3742.106201171875,0.8816683292388916,1.0,0.0,3.0,1.0,0.0
17933460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016562700271606,0.5320367813110352,0.480869323015213,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849228262901306,0.6853220462799072,0.6491337418556213,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8614987134933472,0.4650827348232269,0.3270330131053924,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404728770256042,0.4298950731754303,0.4101449847221374,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932421326637268,0.236057236790657,1.081332802772522,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.572998046875,297.2684326171875,285.00445556640625,1.0,0.6704528331756592,0.4481969773769378,0.4481969773769378,1.0,1.0,-3.541048765182495,1.207658290863037,2.333390474319458,0.4039107859134674,0.9412855505943298,0.9412855505943298,0.0,208.3608245849609,217.0,65919.1875,0.0,3790.173095703125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33268.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297146201133728,1.0,0.0,0.0,3.657965660095215,3.657989263534546,8.928377610573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.3916015625,0.0,1521.5662841796875,1895.4371337890625,0.0,3678.525146484375,0.9051992893218994,1.0,0.0,3.0,1.0,0.0
17933520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016562700271606,0.5320367813110352,0.480869323015213,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849228262901306,0.6853220462799072,0.6491337418556213,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8614987134933472,0.4650827348232269,0.3270330131053924,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404728770256042,0.4298950731754303,0.4101449847221374,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932421326637268,0.236057236790657,1.081332802772522,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.572998046875,297.2684326171875,285.00445556640625,1.0,0.6704528331756592,0.4481969773769378,0.4481969773769378,1.0,1.0,-3.541048765182495,1.207658290863037,2.333390474319458,0.4039107859134674,0.9412855505943298,0.9412855505943298,0.0,208.3608245849609,217.0,65919.1875,0.0,3790.173095703125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.90997314453125,293.1499938964844,293.1499938964844,278.25,33268.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297146201133728,1.0,0.0,0.0,3.657965660095215,3.657989263534546,8.928377610573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.3916015625,0.0,1521.5662841796875,1895.4371337890625,0.0,3678.525146484375,0.9051992893218994,1.0,0.0,3.0,1.0,0.0
17933580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972734808921814,0.5304675102233887,0.4798694550991058,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821963906288148,0.6865797638893127,0.6507158875465393,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596183657646179,0.4673153162002563,0.3288276791572571,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379074335098267,0.4305937886238098,0.4111215770244598,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908053159713745,0.2363235652446746,1.0837271213531494,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653076171875,297.26220703125,284.9129943847656,1.0,0.6730567812919617,0.4462836980819702,0.4462836980819702,1.0,1.0,-3.547971487045288,1.205209493637085,2.342761993408203,0.3997042775154114,0.8590977191925049,0.8590977191925049,0.0,211.77468872070312,220.0,66650.6328125,0.0,3828.280517578125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,38186.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371500015258788,1.0,0.0,0.0,3.5576179027557373,3.5576415061950684,8.445238108834019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7314453125,0.0,1448.740478515625,1895.4371337890625,0.0,3746.49853515625,0.8866638541221619,1.0,0.0,3.0,1.0,0.0
17933640,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972734808921814,0.5304675102233887,0.4798694550991058,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821963906288148,0.6865797638893127,0.6507158875465393,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596183657646179,0.4673153162002563,0.3288276791572571,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379074335098267,0.4305937886238098,0.4111215770244598,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908053159713745,0.2363235652446746,1.0837271213531494,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653076171875,297.26220703125,284.9129943847656,1.0,0.6730567812919617,0.4462836980819702,0.4462836980819702,1.0,1.0,-3.547971487045288,1.205209493637085,2.342761993408203,0.3997042775154114,0.8590977191925049,0.8590977191925049,0.0,211.77468872070312,220.0,66650.6328125,0.0,3828.280517578125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,38186.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371500015258788,1.0,0.0,0.0,3.5576179027557373,3.5576415061950684,8.445238108834019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7314453125,0.0,1448.740478515625,1895.4371337890625,0.0,3746.49853515625,0.8866638541221619,1.0,0.0,3.0,1.0,0.0
17933700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8953024744987488,0.5302664637565613,0.4794383347034454,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.980967104434967,0.6876624822616577,0.6515134572982788,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588518500328064,0.4688193798065185,0.3297460377216339,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367614150047302,0.4312183260917663,0.4115884006023407,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896756887435913,0.2365890592336654,1.0847121477127075,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5642395019531,297.2633056640625,285.0188903808594,1.0,0.6742926836013794,0.4453270435333252,0.4453270435333252,1.0,1.0,-3.5512564182281494,1.203911066055298,2.3473451137542725,0.397437185049057,0.9357578754425048,0.9357578754425048,0.0,213.350326538086,220.0,65934.203125,0.0,3846.156005859375,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,33791.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318300485610962,1.0,0.0,0.0,3.613381862640381,3.613405227661133,8.712062822269218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.447265625,0.0,1476.44873046875,1895.4371337890625,0.0,3697.90380859375,0.8970099091529846,1.0,0.0,3.0,1.0,0.0
17933760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941391110420227,0.5301671028137207,0.4794085919857025,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804046750068665,0.6888564825057983,0.6526758074760437,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587766289710999,0.4704246819019317,0.3308878242969513,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362388610839844,0.4319440126419067,0.4123001098632812,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891361474990845,0.2369352281093597,1.0863699913024902,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.564208984375,297.2657470703125,285.0013122558594,1.0,0.675648033618927,0.4443888664245605,0.4443888664245605,1.0,1.0,-3.556840658187866,1.203497290611267,2.3533432483673096,0.3956004083156585,0.9457026124000548,0.9457026124000548,0.0,214.58106994628903,223.0,66209.3671875,0.0,3867.797119140625,1.0,278.542236328125,282.8465270996094,296.7271728515625,300.9427795410156,293.1499938964844,293.1499938964844,278.25,33285.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303976893424988,1.0,0.0,0.0,3.678915023803711,3.678938865661621,9.030936780618504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1708984375,0.0,1545.102783203125,1895.4371337890625,0.0,3684.78564453125,0.9097501635551452,1.0,0.0,3.0,1.0,0.0
17933820,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899350762367249,0.5285931825637817,0.4784007370471954,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776452779769896,0.6899937391281128,0.6541416049003601,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570391535758972,0.4726808369159698,0.3326966464519501,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337824940681458,0.4325778782367706,0.4132114052772522,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867538690567017,0.2371349185705185,1.088447093963623,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563049316406,297.25927734375,284.91033935546875,1.0,0.6781531572341919,0.4425125122070312,0.4425125122070312,1.0,1.0,-3.5631706714630127,1.2008315324783323,2.3623392581939697,0.3913397490978241,0.8618736267089844,0.8618736267089844,0.0,217.978271484375,226.0,66902.9921875,0.0,3904.5927734375,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38165.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377576112747192,1.0,0.0,0.0,3.5770320892333984,3.5770559310913086,8.53766266573075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3310546875,0.0,1469.3740234375,1895.4371337890625,0.0,3752.03564453125,0.890924870967865,1.0,0.0,3.0,1.0,0.0
17933880,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899350762367249,0.5285931825637817,0.4784007370471954,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776452779769896,0.6899937391281128,0.6541416049003601,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570391535758972,0.4726808369159698,0.3326966464519501,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337824940681458,0.4325778782367706,0.4132114052772522,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867538690567017,0.2371349185705185,1.088447093963623,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563049316406,297.25927734375,284.91033935546875,1.0,0.6781531572341919,0.4425125122070312,0.4425125122070312,1.0,1.0,-3.5631706714630127,1.2008315324783323,2.3623392581939697,0.3913397490978241,0.8618736267089844,0.8618736267089844,0.0,217.978271484375,226.0,66902.9921875,0.0,3904.5927734375,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.10552978515625,293.1499938964844,293.1499938964844,278.54998779296875,38165.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377576112747192,1.0,0.0,0.0,3.5770320892333984,3.5770559310913086,8.53766266573075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3310546875,0.0,1469.3740234375,1895.4371337890625,0.0,3752.03564453125,0.890924870967865,1.0,0.0,3.0,1.0,0.0
17933940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869936466217041,0.5283076763153076,0.4779571890830993,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758865237236024,0.6921838521957397,0.6560198068618774,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856352686882019,0.4758459031581878,0.3347943425178528,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.832231342792511,0.4338904619216919,0.4143524467945099,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851636171340942,0.2377024739980697,1.0908753871917725,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55523681640625,297.2629699707031,285.002197265625,1.0,0.6806661486625671,0.4406361579895019,0.4406361579895019,1.0,1.0,-3.571704149246216,1.198950171470642,2.372754096984864,0.387157142162323,0.949714183807373,0.949714183807373,0.0,220.7395782470703,229.0,66387.6953125,0.0,3943.308349609375,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9697265625,293.1499938964844,293.1499938964844,278.25,33379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309419989585876,1.0,0.0,0.0,3.693096160888672,3.693120002746582,9.10069388737611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.5537109375,0.0,1561.8074951171875,1895.4371337890625,0.0,3689.77294921875,0.9131720662117004,1.0,0.0,3.0,1.0,0.0
17934000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869936466217041,0.5283076763153076,0.4779571890830993,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758865237236024,0.6921838521957397,0.6560198068618774,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856352686882019,0.4758459031581878,0.3347943425178528,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.832231342792511,0.4338904619216919,0.4143524467945099,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851636171340942,0.2377024739980697,1.0908753871917725,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55523681640625,297.2629699707031,285.002197265625,1.0,0.6806661486625671,0.4406361579895019,0.4406361579895019,1.0,1.0,-3.571704149246216,1.198950171470642,2.372754096984864,0.387157142162323,0.949714183807373,0.949714183807373,0.0,220.7395782470703,229.0,66387.6953125,0.0,3943.308349609375,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9697265625,293.1499938964844,293.1499938964844,278.25,33379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309419989585876,1.0,0.0,0.0,3.693096160888672,3.693120002746582,9.10069388737611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.5537109375,0.0,1561.8074951171875,1895.4371337890625,0.0,3689.77294921875,0.9131720662117004,1.0,0.0,3.0,1.0,0.0
17934060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829983472824097,0.5267424583435059,0.4769626557826996,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731340408325196,0.6932238936424255,0.6574016213417053,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547793626785278,0.4781449735164642,0.3366367220878601,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299024105072021,0.4344829320907593,0.4152286052703857,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828783750534058,0.2378619909286499,1.0927764177322388,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5472717285156,297.2565002441406,284.9096069335937,1.0,0.6831067204475403,0.4387871623039245,0.4387871623039245,1.0,1.0,-3.5777361392974854,1.1961581707000732,2.381577968597412,0.3828387856483459,0.8645232319831848,0.8645232319831848,0.0,224.1117248535156,232.0,67115.609375,0.0,3979.451416015625,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.134521484375,293.1499938964844,293.1499938964844,278.54998779296875,38290.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382237792015076,1.0,0.0,0.0,3.591116189956665,3.591140031814575,8.605026664554316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.724609375,0.0,1485.5029296875,1895.4371337890625,0.0,3756.281494140625,0.8941614627838135,1.0,0.0,3.0,1.0,0.0
17934120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829983472824097,0.5267424583435059,0.4769626557826996,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731340408325196,0.6932238936424255,0.6574016213417053,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547793626785278,0.4781449735164642,0.3366367220878601,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299024105072021,0.4344829320907593,0.4152286052703857,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828783750534058,0.2378619909286499,1.0927764177322388,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5472717285156,297.2565002441406,284.9096069335937,1.0,0.6831067204475403,0.4387871623039245,0.4387871623039245,1.0,1.0,-3.5777361392974854,1.1961581707000732,2.381577968597412,0.3828387856483459,0.8645232319831848,0.8645232319831848,0.0,224.1117248535156,232.0,67115.609375,0.0,3979.451416015625,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.134521484375,293.1499938964844,293.1499938964844,278.54998779296875,38290.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382237792015076,1.0,0.0,0.0,3.591116189956665,3.591140031814575,8.605026664554316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.724609375,0.0,1485.5029296875,1895.4371337890625,0.0,3756.281494140625,0.8941614627838135,1.0,0.0,3.0,1.0,0.0
17934180,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801938891410828,0.5264679193496704,0.476519763469696,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713675379753112,0.6953273415565491,0.6591883301734924,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541967868804932,0.4813678860664367,0.3387676477432251,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284199237823486,0.4357601404190063,0.4163300395011902,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813387870788574,0.2383947521448135,1.0950299501419067,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5462646484375,297.2603454589844,285.0028076171875,1.0,0.6855595707893372,0.4369381368160248,0.4369381368160248,1.0,1.0,-3.585942268371582,1.194139838218689,2.3918023109436035,0.3785761296749115,0.9535669088363647,0.9535669088363647,0.0,226.8602905273437,235.0,66591.171875,0.0,4017.553955078125,1.0,278.5419921875,282.836669921875,296.7569885253906,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33406.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313223958015442,1.0,0.0,0.0,3.7070488929748535,3.707072973251343,9.169589247903788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1484375,0.0,1577.8631591796875,1895.4371337890625,0.0,3693.256103515625,0.9163495898246764,1.0,0.0,3.0,1.0,0.0
17934240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801938891410828,0.5264679193496704,0.476519763469696,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713675379753112,0.6953273415565491,0.6591883301734924,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541967868804932,0.4813678860664367,0.3387676477432251,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284199237823486,0.4357601404190063,0.4163300395011902,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813387870788574,0.2383947521448135,1.0950299501419067,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5462646484375,297.2603454589844,285.0028076171875,1.0,0.6855595707893372,0.4369381368160248,0.4369381368160248,1.0,1.0,-3.585942268371582,1.194139838218689,2.3918023109436035,0.3785761296749115,0.9535669088363647,0.9535669088363647,0.0,226.8602905273437,235.0,66591.171875,0.0,4017.553955078125,1.0,278.5419921875,282.836669921875,296.7569885253906,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33406.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313223958015442,1.0,0.0,0.0,3.7070488929748535,3.707072973251343,9.169589247903788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1484375,0.0,1577.8631591796875,1895.4371337890625,0.0,3693.256103515625,0.9163495898246764,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786757588386536,0.5257426500320435,0.4762474596500397,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703660011291504,0.6958723664283752,0.6600527167320251,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538134694099426,0.4825873672962188,0.3398276567459106,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276083469390869,0.4360961318016052,0.4168919324874878,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805295944213867,0.2385063469409942,1.096302509307861,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5427551269531,297.2578430175781,284.8778991699219,1.0,0.6868280172348022,0.4360136389732361,0.4360136389732361,1.0,1.0,-3.5901434421539307,1.1931400299072266,2.397003412246704,0.3765691816806793,0.8675276041030884,0.8675276041030884,0.0,228.3503875732422,235.0,67562.8984375,0.0,4037.618896484375,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.2261962890625,293.1499938964844,293.1499938964844,278.25,37508.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370065927505492,1.0,0.0,0.0,3.675849676132202,3.6758742332458496,9.015893169816992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.3935546875,0.0,1573.4879150390625,1895.4371337890625,0.0,3745.19140625,0.9100818037986756,1.0,0.0,3.0,1.0,0.0
17934360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.876379132270813,0.5249052047729492,0.4755335450172424,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.96860533952713,0.6962655186653137,0.6604827046394348,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527563810348511,0.4837079346179962,0.3406429588794708,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261833190917969,0.4363081157207489,0.4171691238880157,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791338324546814,0.2385174632072448,1.0967764854431152,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5382385253906,297.2538757324219,284.9088439941406,1.0,0.6879458427429199,0.4351151883602142,0.4351151883602142,1.0,1.0,-3.5916881561279297,1.191230058670044,2.4004580974578857,0.374188095331192,0.8672043085098267,0.8672043085098267,0.0,230.22364807128903,238.0,67324.921875,0.0,4053.150634765625,1.0,278.2574462890625,282.71893310546875,296.80181884765625,301.1644287109375,293.1499938964844,293.1499938964844,278.54998779296875,38329.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385409355163574,1.0,0.0,0.0,3.605616807937622,3.605640649795532,8.674659284224617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7587890625,0.0,1501.56689453125,1895.4371337890625,0.0,3759.16943359375,0.8974055647850037,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736919164657593,0.5246379971504211,0.4750863015651703,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668173789978028,0.698279857635498,0.6621739268302917,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852256715297699,0.4869887232780456,0.3428061008453369,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824745774269104,0.437547892332077,0.418228268623352,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776338219642639,0.2390182167291641,1.0988681316375732,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374450683594,297.2578430175781,285.0028381347656,1.0,0.6903444528579712,0.4333182573318481,0.4333182573318481,1.0,1.0,-3.599567174911499,1.1891506910324097,2.4104163646698,0.3699065148830414,0.9572882056236268,0.9572882056236268,0.0,232.97024536132807,241.0,66792.3515625,0.0,4090.677978515625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276184082031,293.1499938964844,293.1499938964844,278.25,33379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315586686134338,1.0,0.0,0.0,3.722373962402344,3.722398281097412,9.245562182513822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.75390625,0.0,1595.1959228515625,1895.4371337890625,0.0,3695.419921875,0.9195152521133424,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736919164657593,0.5246379971504211,0.4750863015651703,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668173789978028,0.698279857635498,0.6621739268302917,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.852256715297699,0.4869887232780456,0.3428061008453369,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824745774269104,0.437547892332077,0.418228268623352,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776338219642639,0.2390182167291641,1.0988681316375732,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374450683594,297.2578430175781,285.0028381347656,1.0,0.6903444528579712,0.4333182573318481,0.4333182573318481,1.0,1.0,-3.599567174911499,1.1891506910324097,2.4104163646698,0.3699065148830414,0.9572882056236268,0.9572882056236268,0.0,232.97024536132807,241.0,66792.3515625,0.0,4090.677978515625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276184082031,293.1499938964844,293.1499938964844,278.25,33379.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315586686134338,1.0,0.0,0.0,3.722373962402344,3.722398281097412,9.245562182513822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.75390625,0.0,1595.1959228515625,1895.4371337890625,0.0,3695.419921875,0.9195152521133424,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700364232063293,0.5230681300163269,0.4741052687168121,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964033305644989,0.6991090178489685,0.6633795499801636,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509255647659302,0.4893648624420166,0.344714343547821,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225729465484619,0.4380463361740112,0.4190293550491333,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754962205886841,0.2391047179698944,1.100475192070007,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293273925781,297.25128173828125,284.9078674316406,1.0,0.6926810145378113,0.431521326303482,0.431521326303482,1.0,1.0,-3.60503888130188,1.1861491203308103,2.4188895225524902,0.365339457988739,0.8699315786361694,0.8699315786361694,0.0,236.33108520507807,244.0,67534.7578125,0.0,4125.7734375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952209472656,293.1499938964844,293.1499938964844,278.54998779296875,38316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387850165367126,1.0,0.0,0.0,3.620344400405884,3.620368480682373,8.745669219933916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5009765625,0.0,1517.6195068359375,1895.4371337890625,0.0,3761.391357421875,0.9006513953208923,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700364232063293,0.5230681300163269,0.4741052687168121,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.964033305644989,0.6991090178489685,0.6633795499801636,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509255647659302,0.4893648624420166,0.344714343547821,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225729465484619,0.4380463361740112,0.4190293550491333,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754962205886841,0.2391047179698944,1.100475192070007,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293273925781,297.25128173828125,284.9078674316406,1.0,0.6926810145378113,0.431521326303482,0.431521326303482,1.0,1.0,-3.60503888130188,1.1861491203308103,2.4188895225524902,0.365339457988739,0.8699315786361694,0.8699315786361694,0.0,236.33108520507807,244.0,67534.7578125,0.0,4125.7734375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952209472656,293.1499938964844,293.1499938964844,278.54998779296875,38316.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387850165367126,1.0,0.0,0.0,3.620344400405884,3.620368480682373,8.745669219933916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5009765625,0.0,1517.6195068359375,1895.4371337890625,0.0,3761.391357421875,0.9006513953208923,1.0,0.0,3.0,1.0,0.0
17934660,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674612641334534,0.5228017568588257,0.4736559092998504,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622230529785156,0.7010288834571838,0.6649773716926575,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505014777183533,0.4927009642124176,0.3469120264053345,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211681246757507,0.4392449557781219,0.4200469851493835,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740337014198303,0.2395741492509842,1.1024186611175537,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52880859375,297.2553100585937,285.0035400390625,1.0,0.6950280666351318,0.4297875165939331,0.4297875165939331,1.0,1.0,-3.612615823745728,1.184057593345642,2.428558349609375,0.3609878122806549,0.9610565304756165,0.9610565304756165,0.0,239.0740661621093,247.0,66981.9296875,0.0,4162.75634765625,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0579833984375,293.1499938964844,293.1499938964844,278.25,33402.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931757628917694,1.0,0.0,0.0,3.735276699066162,3.7353012561798096,9.309768529419672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5126953125,0.0,1610.2408447265625,1895.4371337890625,0.0,3697.2412109375,0.9224450588226318,1.0,0.0,3.0,1.0,0.0
17934720,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674612641334534,0.5228017568588257,0.4736559092998504,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622230529785156,0.7010288834571838,0.6649773716926575,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505014777183533,0.4927009642124176,0.3469120264053345,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211681246757507,0.4392449557781219,0.4200469851493835,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740337014198303,0.2395741492509842,1.1024186611175537,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52880859375,297.2553100585937,285.0035400390625,1.0,0.6950280666351318,0.4297875165939331,0.4297875165939331,1.0,1.0,-3.612615823745728,1.184057593345642,2.428558349609375,0.3609878122806549,0.9610565304756165,0.9610565304756165,0.0,239.0740661621093,247.0,66981.9296875,0.0,4162.75634765625,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0579833984375,293.1499938964844,293.1499938964844,278.25,33402.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931757628917694,1.0,0.0,0.0,3.735276699066162,3.7353012561798096,9.309768529419672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5126953125,0.0,1610.2408447265625,1895.4371337890625,0.0,3697.2412109375,0.9224450588226318,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639726042747498,0.5212286710739136,0.472676157951355,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594367742538452,0.7017528414726257,0.6660909652709961,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492844700813293,0.4951177537441253,0.3488522171974182,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190563917160034,0.4396965205669403,0.4208076298236847,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719732284545898,0.2396290004253387,1.1038914918899536,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5208435058594,297.2487487792969,284.9070739746094,1.0,0.6973156929016113,0.4280537068843841,0.4280537068843841,1.0,1.0,-3.617807149887085,1.1810494661331177,2.436757802963257,0.3566186726093292,0.8726016879081726,0.8726016879081726,0.0,242.43338012695312,250.0,67736.296875,0.0,4197.3173828125,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269897460937,293.1499938964844,293.1499938964844,278.54998779296875,38322.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389421343803406,1.0,0.0,0.0,3.634308099746704,3.634332418441773,8.813264571472246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.6162109375,0.0,1533.081298828125,1895.4371337890625,0.0,3762.821533203125,0.9037486910820008,1.0,0.0,3.0,1.0,0.0
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639726042747498,0.5212286710739136,0.472676157951355,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594367742538452,0.7017528414726257,0.6660909652709961,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492844700813293,0.4951177537441253,0.3488522171974182,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190563917160034,0.4396965205669403,0.4208076298236847,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719732284545898,0.2396290004253387,1.1038914918899536,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5208435058594,297.2487487792969,284.9070739746094,1.0,0.6973156929016113,0.4280537068843841,0.4280537068843841,1.0,1.0,-3.617807149887085,1.1810494661331177,2.436757802963257,0.3566186726093292,0.8726016879081726,0.8726016879081726,0.0,242.43338012695312,250.0,67736.296875,0.0,4197.3173828125,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269897460937,293.1499938964844,293.1499938964844,278.54998779296875,38322.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389421343803406,1.0,0.0,0.0,3.634308099746704,3.634332418441773,8.813264571472246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.6162109375,0.0,1533.081298828125,1895.4371337890625,0.0,3762.821533203125,0.9037486910820008,1.0,0.0,3.0,1.0,0.0
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623896241188049,0.5210285782814026,0.4722372889518738,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581631422042848,0.7025908827781677,0.66664057970047,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488028049468994,0.4967513978481293,0.3498431444168091,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180868625640869,0.4402131140232086,0.4211611747741699,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710007786750793,0.2398009598255157,1.1044235229492188,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5199279785156,297.2499694824219,285.01959228515625,1.0,0.6983973979949951,0.4271867871284485,0.4271867871284485,1.0,1.0,-3.620190382003784,1.1794625520706177,2.440727710723877,0.3543006181716919,0.9522688388824464,0.9522688388824464,0.0,243.99026489257807,250.0,66943.1328125,0.0,4213.32080078125,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218200683594,293.1499938964844,293.1499938964844,278.54998779296875,34058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334939122200012,1.0,0.0,0.0,3.683438301086426,3.683462381362915,9.053158009919572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.4970703125,0.0,1556.02685546875,1895.4371337890625,0.0,3713.124755859375,0.9129798412322998,1.0,0.0,3.0,1.0,0.0
17934960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615200519561768,0.5209596157073975,0.4722200036048889,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576252698898317,0.7035757303237915,0.6675915718078613,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489460945129395,0.4985091090202331,0.3510833978652954,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176892995834351,0.4408532381057739,0.421781986951828,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705625057220459,0.2400700598955154,1.1056972742080688,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.520263671875,297.2528381347656,285.0042419433594,1.0,0.6996131539344788,0.4263366162776947,0.4263366162776947,1.0,1.0,-3.62508225440979,1.178807258605957,2.446274995803833,0.3524364829063415,0.964705526828766,0.964705526828766,0.0,245.1757202148437,253.0,67257.9453125,0.0,4233.75,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.08990478515625,293.1499938964844,293.1499938964844,278.25,33419.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318894147872924,1.0,0.0,0.0,3.747495174407959,3.7475197315216064,9.37077345497528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.25390625,0.0,1624.541015625,1895.4371337890625,0.0,3698.447509765625,0.925260365009308,1.0,0.0,3.0,1.0,0.0
17935020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858196496963501,0.519380509853363,0.471242219209671,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548488855361938,0.7041922211647034,0.6686139702796936,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478413820266724,0.5009658932685852,0.3530569672584533,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156293630599976,0.4412562251091003,0.4225028157234192,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685820817947388,0.240095168352127,1.1070480346679688,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5123291015625,297.2462463378906,284.9061279296875,1.0,0.7018536925315857,0.4246362447738647,0.4246362447738647,1.0,1.0,-3.6300125122070312,1.175718903541565,2.4542934894561768,0.3482620120048523,0.8749222159385681,0.8749222159385681,0.0,248.5314483642578,256.0,67926.3203125,0.0,4267.794921875,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.259765625,293.1499938964844,293.1499938964844,278.54998779296875,38387.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390427470207214,1.0,0.0,0.0,3.647348165512085,3.647372484207153,8.876622246134502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.1630859375,0.0,1548.071533203125,1895.4371337890625,0.0,3763.737060546875,0.9066029191017152,1.0,0.0,3.0,1.0,0.0
17935080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858196496963501,0.519380509853363,0.471242219209671,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548488855361938,0.7041922211647034,0.6686139702796936,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478413820266724,0.5009658932685852,0.3530569672584533,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156293630599976,0.4412562251091003,0.4225028157234192,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685820817947388,0.240095168352127,1.1070480346679688,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5123291015625,297.2462463378906,284.9061279296875,1.0,0.7018536925315857,0.4246362447738647,0.4246362447738647,1.0,1.0,-3.6300125122070312,1.175718903541565,2.4542934894561768,0.3482620120048523,0.8749222159385681,0.8749222159385681,0.0,248.5314483642578,256.0,67926.3203125,0.0,4267.794921875,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.259765625,293.1499938964844,293.1499938964844,278.54998779296875,38387.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390427470207214,1.0,0.0,0.0,3.647348165512085,3.647372484207153,8.876622246134502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.1630859375,0.0,1548.071533203125,1895.4371337890625,0.0,3763.737060546875,0.9066029191017152,1.0,0.0,3.0,1.0,0.0
17935140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558569550514221,0.5191115736961365,0.4707807600498199,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953034520149231,0.7059206962585449,0.6700185537338257,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475801944732666,0.5044158697128296,0.3553231954574585,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142861723899841,0.44237220287323,0.4234335422515869,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672191023826599,0.2405109703540802,1.108728051185608,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51177978515625,297.2504272460937,285.0048522949219,1.0,0.7041031122207642,0.4229359030723572,0.4229359030723572,1.0,1.0,-3.637004137039185,1.1733466386795044,2.46365737915039,0.3441433012485504,0.9682722687721252,0.9682722687721252,0.0,251.2699737548828,259.0,67343.6484375,0.0,4303.6845703125,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319217801094056,1.0,0.0,0.0,3.759711742401123,3.7597362995147705,9.43196937441826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.78125,0.0,1639.0418701171875,1895.4371337890625,0.0,3698.74365234375,0.9279955625534058,1.0,0.0,3.0,1.0,0.0
17935200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558569550514221,0.5191115736961365,0.4707807600498199,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.953034520149231,0.7059206962585449,0.6700185537338257,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475801944732666,0.5044158697128296,0.3553231954574585,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142861723899841,0.44237220287323,0.4234335422515869,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672191023826599,0.2405109703540802,1.108728051185608,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51177978515625,297.2504272460937,285.0048522949219,1.0,0.7041031122207642,0.4229359030723572,0.4229359030723572,1.0,1.0,-3.637004137039185,1.1733466386795044,2.46365737915039,0.3441433012485504,0.9682722687721252,0.9682722687721252,0.0,251.2699737548828,259.0,67343.6484375,0.0,4303.6845703125,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.1216125488281,293.1499938964844,293.1499938964844,278.25,33450.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319217801094056,1.0,0.0,0.0,3.759711742401123,3.7597362995147705,9.43196937441826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.78125,0.0,1639.0418701171875,1895.4371337890625,0.0,3698.74365234375,0.9279955625534058,1.0,0.0,3.0,1.0,0.0
