time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935260,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526695966720581,0.5175264477729797,0.4697960913181305,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502508640289308,0.706429660320282,0.6709421873092651,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465626239776611,0.5069134831428528,0.3573261201381683,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122469186782837,0.4427254796028137,0.4241098761558532,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.665302038192749,0.2405086904764175,1.1099570989608765,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5038757324219,297.24383544921875,284.905029296875,1.0,0.7062971591949463,0.4212589859962463,0.4212589859962463,1.0,1.0,-3.641643047332764,1.1701507568359375,2.471492290496826,0.3400098979473114,0.8774795532226562,0.8774795532226562,0.0,254.62896728515625,262.0,68124.1171875,0.0,4337.15380859375,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2933959960937,293.1499938964844,293.1499938964844,278.54998779296875,38305.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390039443969728,1.0,0.0,0.0,3.661550521850586,3.6615750789642334,8.945885952016397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5576171875,0.0,1563.36474609375,1895.4371337890625,0.0,3763.384033203125,0.9096999168395996,1.0,0.0,3.0,1.0,0.0
17935320,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526695966720581,0.5175264477729797,0.4697960913181305,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502508640289308,0.706429660320282,0.6709421873092651,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465626239776611,0.5069134831428528,0.3573261201381683,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122469186782837,0.4427254796028137,0.4241098761558532,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.665302038192749,0.2405086904764175,1.1099570989608765,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5038757324219,297.24383544921875,284.905029296875,1.0,0.7062971591949463,0.4212589859962463,0.4212589859962463,1.0,1.0,-3.641643047332764,1.1701507568359375,2.471492290496826,0.3400098979473114,0.8774795532226562,0.8774795532226562,0.0,254.62896728515625,262.0,68124.1171875,0.0,4337.15380859375,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2933959960937,293.1499938964844,293.1499938964844,278.54998779296875,38305.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390039443969728,1.0,0.0,0.0,3.661550521850586,3.6615750789642334,8.945885952016397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5576171875,0.0,1563.36474609375,1895.4371337890625,0.0,3763.384033203125,0.9096999168395996,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504346609115601,0.5172504782676697,0.469330221414566,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484339952468872,0.7080570459365845,0.6722513437271118,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463724851608276,0.5104179978370667,0.3596287369728088,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109152317047119,0.44379523396492,0.4249959588050842,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639856100082397,0.2409001290798187,1.111527681350708,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5035705566406,297.2480773925781,285.0054016113281,1.0,0.7085009217262268,0.4195820987224579,0.4195820987224579,1.0,1.0,-3.6483731269836426,1.167681097984314,2.480691909790039,0.3359236717224121,0.971772849559784,0.971772849559784,0.0,257.3628845214844,265.0,67517.1640625,0.0,4372.53369140625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551208496094,293.1499938964844,293.1499938964844,278.25,33474.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93187814950943,1.0,0.0,0.0,3.7713685035705566,3.771393299102783,9.49054708598851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5068359375,0.0,1652.9149169921875,1895.4371337890625,0.0,3698.344482421875,0.9306442141532898,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504346609115601,0.5172504782676697,0.469330221414566,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484339952468872,0.7080570459365845,0.6722513437271118,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463724851608276,0.5104179978370667,0.3596287369728088,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109152317047119,0.44379523396492,0.4249959588050842,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639856100082397,0.2409001290798187,1.111527681350708,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5035705566406,297.2480773925781,285.0054016113281,1.0,0.7085009217262268,0.4195820987224579,0.4195820987224579,1.0,1.0,-3.6483731269836426,1.167681097984314,2.480691909790039,0.3359236717224121,0.971772849559784,0.971772849559784,0.0,257.3628845214844,265.0,67517.1640625,0.0,4372.53369140625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551208496094,293.1499938964844,293.1499938964844,278.25,33474.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93187814950943,1.0,0.0,0.0,3.7713685035705566,3.771393299102783,9.49054708598851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5068359375,0.0,1652.9149169921875,1895.4371337890625,0.0,3698.344482421875,0.9306442141532898,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492545485496521,0.516526460647583,0.4690700173377991,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474506974220276,0.7083525061607361,0.6729031801223755,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462231159210205,0.5117479562759399,0.3607833087444305,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102115392684937,0.4440220296382904,0.4254679381847381,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.663325846195221,0.240941897034645,1.1125105619430542,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5003356933594,297.24566650390625,284.8772888183594,1.0,0.7096550464630127,0.4187436401844024,0.4187436401844024,1.0,1.0,-3.651991605758667,1.1665130853652954,2.485478639602661,0.3340567052364349,0.8842960000038147,0.8842960000038147,0.0,258.83258056640625,265.0,68549.7109375,0.0,4391.58740234375,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.38751220703125,293.1499938964844,293.1499938964844,278.25,37294.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374542236328124,1.0,0.0,0.0,3.743422508239746,3.743447780609131,9.350417258247036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.3779296875,0.0,1649.5458984375,1895.4371337890625,0.0,3749.271240234375,0.9251914024353028,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473842740058899,0.5156577825546265,0.4683453142642975,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456589221954346,0.7084565162658691,0.6730815172195435,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454447984695435,0.5129554867744446,0.3616649806499481,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088899850845337,0.4440983831882477,0.4256307482719421,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621373891830444,0.2408723980188369,1.112654209136963,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49591064453125,297.24151611328125,284.9048156738281,1.0,0.7106510400772095,0.4179327189922333,0.4179327189922333,1.0,1.0,-3.652766466140747,1.1644107103347778,2.48835563659668,0.3318420052528381,0.8801701664924622,0.8801701664924622,0.0,260.7184143066406,253.0,68301.9375,0.0,4405.48974609375,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.3282165527344,293.1499938964844,293.1499938964844,278.54998779296875,38357.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938925325870514,1.0,0.0,0.0,3.6731560230255127,3.6731808185577393,9.002685033010493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.751953125,0.0,1576.833251953125,1895.4371337890625,0.0,3762.668212890625,0.9123857617378236,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850565493106842,0.5153964161872864,0.4676170349121094,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508036375045776,0.7099928259849548,0.6740182042121887,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506412506103516,0.5165306925773621,0.3638025820255279,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127535581588745,0.4451361298561096,0.4262010753154754,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652100086212158,0.2412561327219009,1.1128402948379517,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4959716796875,297.2459716796875,285.0042724609375,1.0,0.7087094187736511,0.4163108766078949,0.4163108766078949,1.0,1.0,-3.656493186950684,1.160974621772766,2.495518445968628,0.3275698125362396,0.9737043976783752,0.9737043976783752,0.0,256.350830078125,241.0,67650.90625,0.0,4388.46875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317248463630676,1.0,0.0,0.0,3.781538248062134,3.78156304359436,9.54179881773598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.12109375,0.0,1665.4271240234375,1895.4371337890625,0.0,3696.941162109375,0.9329746961593628,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.850565493106842,0.5153964161872864,0.4676170349121094,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508036375045776,0.7099928259849548,0.6740182042121887,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506412506103516,0.5165306925773621,0.3638025820255279,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127535581588745,0.4451361298561096,0.4262010753154754,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652100086212158,0.2412561327219009,1.1128402948379517,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4959716796875,297.2459716796875,285.0042724609375,1.0,0.7087094187736511,0.4163108766078949,0.4163108766078949,1.0,1.0,-3.656493186950684,1.160974621772766,2.495518445968628,0.3275698125362396,0.9737043976783752,0.9737043976783752,0.0,256.350830078125,241.0,67650.90625,0.0,4388.46875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317248463630676,1.0,0.0,0.0,3.781538248062134,3.78156304359436,9.54179881773598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.12109375,0.0,1665.4271240234375,1895.4371337890625,0.0,3696.941162109375,0.9329746961593628,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562076091766357,0.5138818621635437,0.4662838578224182,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589505791664124,0.7103299498558044,0.6743625402450562,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584660887718201,0.5191792249679565,0.3655935823917389,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189140558242798,0.4454553425312042,0.4264134764671325,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704702377319336,0.2412816286087036,1.1121054887771606,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48876953125,297.2401428222656,284.9021911621094,1.0,0.7049199938774109,0.4146890044212341,0.4146890044212341,1.0,1.0,-3.656841516494751,1.156314253807068,2.5005271434783936,0.3230613768100738,0.8797770142555237,0.8797770142555237,0.0,248.6816864013672,229.0,68371.8125,0.0,4341.5419921875,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38517.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938578486442566,1.0,0.0,0.0,3.679211616516113,3.6792361736297607,9.032392540575528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2685546875,0.0,1584.899658203125,1895.4371337890625,0.0,3759.511474609375,0.9137529134750366,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562076091766357,0.5138818621635437,0.4662838578224182,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589505791664124,0.7103299498558044,0.6743625402450562,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584660887718201,0.5191792249679565,0.3655935823917389,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189140558242798,0.4454553425312042,0.4264134764671325,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704702377319336,0.2412816286087036,1.1121054887771606,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.48876953125,297.2401428222656,284.9021911621094,1.0,0.7049199938774109,0.4146890044212341,0.4146890044212341,1.0,1.0,-3.656841516494751,1.156314253807068,2.5005271434783936,0.3230613768100738,0.8797770142555237,0.8797770142555237,0.0,248.6816864013672,229.0,68371.8125,0.0,4341.5419921875,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38517.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938578486442566,1.0,0.0,0.0,3.679211616516113,3.6792361736297607,9.032392540575528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2685546875,0.0,1584.899658203125,1895.4371337890625,0.0,3759.511474609375,0.9137529134750366,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650586605072021,0.5137425065040588,0.465440958738327,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700440168380736,0.7118335366249084,0.6750290393829346,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695563673973083,0.522923469543457,0.3676716983318329,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.827619731426239,0.4465562105178833,0.4268058836460113,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782249808311462,0.2417739033699035,1.111650824546814,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.490234375,297.2456359863281,285.0033264160156,1.0,0.7001980543136597,0.4131888449192047,0.4131888449192047,1.0,1.0,-3.659044027328491,1.1526474952697754,2.506396532058716,0.3188907504081726,0.9732940793037416,0.9732940793037416,0.0,238.4441070556641,217.0,67689.1171875,0.0,4283.6015625,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149353027344,293.1499938964844,293.1499938964844,278.25,33613.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310981631278992,1.0,0.0,0.0,3.784564971923828,3.784590005874634,9.55708060246252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2392578125,0.0,1669.5830078125,1895.4371337890625,0.0,3691.20263671875,0.9336998462677002,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650586605072021,0.5137425065040588,0.465440958738327,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700440168380736,0.7118335366249084,0.6750290393829346,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695563673973083,0.522923469543457,0.3676716983318329,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.827619731426239,0.4465562105178833,0.4268058836460113,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782249808311462,0.2417739033699035,1.111650824546814,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.490234375,297.2456359863281,285.0033264160156,1.0,0.7001980543136597,0.4131888449192047,0.4131888449192047,1.0,1.0,-3.659044027328491,1.1526474952697754,2.506396532058716,0.3188907504081726,0.9732940793037416,0.9732940793037416,0.0,238.4441070556641,217.0,67689.1171875,0.0,4283.6015625,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149353027344,293.1499938964844,293.1499938964844,278.25,33613.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310981631278992,1.0,0.0,0.0,3.784564971923828,3.784590005874634,9.55708060246252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2392578125,0.0,1669.5830078125,1895.4371337890625,0.0,3691.20263671875,0.9336998462677002,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748284578323364,0.5123366117477417,0.4640986919403076,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981117069721222,0.7121230363845825,0.6752216219902039,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817840814590454,0.5257179141044617,0.3694826960563659,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371381759643555,0.446930468082428,0.4269576370716095,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868753433227539,0.2419042885303497,1.1108465194702148,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.484375,297.24078369140625,284.9024963378906,1.0,0.6949519515037537,0.4116886854171753,0.4116886854171753,1.0,1.0,-3.6590654850006095,1.148196578025818,2.510869026184082,0.3147000968456268,0.8800233006477356,0.8800233006477356,0.0,227.8281707763672,205.0,68408.0625,0.0,4217.33056640625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,38537.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377960562705994,1.0,0.0,0.0,3.6810591220855713,3.681083917617798,9.04146645552828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3232421875,0.0,1587.1474609375,1895.4371337890625,0.0,3752.385986328125,0.9141886830329896,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748284578323364,0.5123366117477417,0.4640986919403076,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981117069721222,0.7121230363845825,0.6752216219902039,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817840814590454,0.5257179141044617,0.3694826960563659,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371381759643555,0.446930468082428,0.4269576370716095,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868753433227539,0.2419042885303497,1.1108465194702148,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.484375,297.24078369140625,284.9024963378906,1.0,0.6949519515037537,0.4116886854171753,0.4116886854171753,1.0,1.0,-3.6590654850006095,1.148196578025818,2.510869026184082,0.3147000968456268,0.8800233006477356,0.8800233006477356,0.0,227.8281707763672,205.0,68408.0625,0.0,4217.33056640625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,38537.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377960562705994,1.0,0.0,0.0,3.6810591220855713,3.681083917617798,9.04146645552828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3232421875,0.0,1587.1474609375,1895.4371337890625,0.0,3752.385986328125,0.9141886830329896,1.0,0.0,3.0,1.0,0.0
17936100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804816603660583,0.5122293829917908,0.463467925786972,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.986855685710907,0.7127552032470703,0.6752809286117554,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.888698399066925,0.527585506439209,0.3704095482826233,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425448536872864,0.4474269449710846,0.4269995987415313,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917460560798645,0.2421358078718185,1.1102759838104248,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.48468017578125,297.2429504394531,285.0183410644531,1.0,0.6921624541282654,0.4109386205673218,0.4109386205673218,1.0,1.0,-3.658849477767944,1.1458954811096191,2.512953996658325,0.3124298453330993,0.9609981179237366,0.9609981179237366,0.0,222.1954040527344,205.0,67540.140625,0.0,4181.5712890625,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1763000488281,293.1499938964844,293.1499938964844,278.54998779296875,34278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321101307868958,1.0,0.0,0.0,3.725724458694458,3.7257487773895264,9.262212188332342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.0751953125,0.0,1605.91455078125,1895.4371337890625,0.0,3700.467529296875,0.9225993156433104,1.0,0.0,3.0,1.0,0.0
17936160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874766230583191,0.5122712850570679,0.4632707834243774,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932677149772644,0.7135705351829529,0.6757742166519165,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969207406044006,0.529593288898468,0.3716090619564056,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491194248199463,0.4480677843093872,0.4273280501365661,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.697627067565918,0.2424776554107666,1.1104986667633057,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.48651123046875,297.24688720703125,285.0041809082031,1.0,0.6894747018814087,0.4102243483066559,0.4102243483066559,1.0,1.0,-3.661309242248535,1.1446183919906616,2.516690969467163,0.3106474876403808,0.9741770029067992,0.9741770029067992,0.0,216.0756225585937,193.0,67728.2734375,0.0,4149.912109375,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.24334716796875,293.1499938964844,293.1499938964844,278.25,33596.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302666783332824,1.0,0.0,0.0,3.786331176757813,3.786356210708618,9.566002745486912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.24609375,0.0,1671.5455322265625,1895.4371337890625,0.0,3683.58544921875,0.9341285228729248,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985443711280823,0.5108839273452759,0.4620066583156585,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.714143693447113,0.6682636737823486,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109208583831788,0.5324487686157227,0.3735116124153137,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600521683692932,0.4484245479106903,0.4275262653827667,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071764469146729,0.2426301091909408,1.110094666481018,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.48126220703125,297.2431030273437,284.8971252441406,1.0,0.6833285093307495,0.4087958037853241,0.4087958037853241,1.0,1.0,-3.653114318847656,1.1374824047088623,2.515631914138794,0.3059099316596985,0.8769952654838562,0.8769952654838562,0.0,206.06700134277344,181.0,68353.015625,0.0,4065.283447265625,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368895292282104,1.0,0.0,0.0,3.6816775798797607,3.6817023754119873,9.04450473626639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.02734375,0.0,1588.3917236328125,1895.4371337890625,0.0,3744.12451171875,0.9142776131629944,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985443711280823,0.5108839273452759,0.4620066583156585,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.714143693447113,0.6682636737823486,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109208583831788,0.5324487686157227,0.3735116124153137,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600521683692932,0.4484245479106903,0.4275262653827667,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071764469146729,0.2426301091909408,1.110094666481018,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.48126220703125,297.2431030273437,284.8971252441406,1.0,0.6833285093307495,0.4087958037853241,0.4087958037853241,1.0,1.0,-3.653114318847656,1.1374824047088623,2.515631914138794,0.3059099316596985,0.8769952654838562,0.8769952654838562,0.0,206.06700134277344,181.0,68353.015625,0.0,4065.283447265625,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368895292282104,1.0,0.0,0.0,3.6816775798797607,3.6817023754119873,9.04450473626639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.02734375,0.0,1588.3917236328125,1895.4371337890625,0.0,3744.12451171875,0.9142776131629944,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088284373283386,0.5106493234634399,0.4612263739109039,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187681794166565,0.6458297371864319,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250072240829468,0.5362328886985779,0.3757222592830658,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701612949371338,0.449402242898941,0.4279418587684631,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154050469398499,0.2430811375379562,1.1101093292236328,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48748779296875,297.2575378417969,284.9840393066406,1.0,0.6754415035247803,0.4073672890663147,0.4073672890663147,1.0,1.0,-3.628083467483521,1.1245331764221191,2.5035502910614014,0.2987797558307647,0.9536193013191224,0.9536193013191224,0.0,197.0015563964844,169.0,67192.0078125,0.0,3943.65625,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928546667098999,1.0,0.0,0.0,3.765534639358521,3.765559434890747,9.461207355343504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.041015625,0.0,1651.78466796875,1895.4371337890625,0.0,3667.812744140625,0.9297112822532654,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088284373283386,0.5106493234634399,0.4612263739109039,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187681794166565,0.6458297371864319,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250072240829468,0.5362328886985779,0.3757222592830658,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701612949371338,0.449402242898941,0.4279418587684631,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154050469398499,0.2430811375379562,1.1101093292236328,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48748779296875,297.2575378417969,284.9840393066406,1.0,0.6754415035247803,0.4073672890663147,0.4073672890663147,1.0,1.0,-3.628083467483521,1.1245331764221191,2.5035502910614014,0.2987797558307647,0.9536193013191224,0.9536193013191224,0.0,197.0015563964844,169.0,67192.0078125,0.0,3943.65625,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928546667098999,1.0,0.0,0.0,3.765534639358521,3.765559434890747,9.461207355343504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.041015625,0.0,1651.78466796875,1895.4371337890625,0.0,3667.812744140625,0.9297112822532654,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158127903938292,0.5098329186439514,0.4606741368770599,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.722127377986908,0.6320127248764038,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339641332626344,0.5378184914588928,0.3769009411334991,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766728639602661,0.4495719373226166,0.4281421601772308,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203670740127563,0.2431459426879882,1.1100994348526,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4916687011719,297.2655639648437,284.8593139648437,1.0,0.670590877532959,0.4067451357841491,0.4067451357841491,1.0,1.0,-3.612451076507568,1.11722731590271,2.4952237606048584,0.2951297163963318,0.8548418283462524,0.8548418283462524,0.0,191.54774475097656,169.0,67669.1796875,0.0,3869.566650390625,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39547.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333063960075378,1.0,0.0,0.0,3.68650484085083,3.686529874801636,9.068238000509156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.689453125,0.0,1600.970947265625,1895.4371337890625,0.0,3711.41015625,0.9140268564224244,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213235974311828,0.5091950297355652,0.4598885178565979,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.725130558013916,0.6211798787117004,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408775568008424,0.5390620231628418,0.3776066303253174,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817766904830933,0.4496551752090454,0.4280508756637573,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.724134087562561,0.2431592941284179,1.1094298362731934,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4962463378906,297.27374267578125,284.89178466796875,1.0,0.6665335297584534,0.4062563180923462,0.4062563180923462,1.0,1.0,-3.598409414291382,1.1109071969985962,2.487502098083496,0.2920422554016113,0.8550402522087097,0.8550402522087097,0.0,187.25955200195312,157.0,67166.484375,0.0,3807.282958984375,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3616943359375,293.1499938964844,293.1499938964844,278.54998779296875,39626.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329674243927002,1.0,0.0,0.0,3.6094021797180176,3.609426498413086,8.692883284311392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7001953125,0.0,1515.2996826171875,1895.4371337890625,0.0,3708.310302734375,0.8992144465446472,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937487006187439,0.5090365409851074,0.4591407775878906,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342755794525146,0.5930193662643433,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591630101203918,0.5429639220237732,0.3798656761646271,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961833119392395,0.450658917427063,0.4284422695636749,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346051931381226,0.2437157034873962,1.1095584630966189,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51971435546875,297.311279296875,284.9789428710937,1.0,0.6569041609764099,0.4051453471183777,0.4051453471183777,1.0,1.0,-3.5669755935668945,1.0967280864715576,2.470247507095337,0.2850312292575836,0.9262380003929138,0.9262380003929138,0.0,176.6483154296875,175.0,66019.0625,0.0,3663.336669921875,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228668808937072,1.0,0.0,0.0,3.6840553283691406,3.68407940864563,9.056190606315796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8876953125,0.0,1561.0433349609375,1895.4371337890625,0.0,3615.59228515625,0.9119252562522888,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.937487006187439,0.5090365409851074,0.4591407775878906,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342755794525146,0.5930193662643433,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591630101203918,0.5429639220237732,0.3798656761646271,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961833119392395,0.450658917427063,0.4284422695636749,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346051931381226,0.2437157034873962,1.1095584630966189,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51971435546875,297.311279296875,284.9789428710937,1.0,0.6569041609764099,0.4051453471183777,0.4051453471183777,1.0,1.0,-3.5669755935668945,1.0967280864715576,2.470247507095337,0.2850312292575836,0.9262380003929138,0.9262380003929138,0.0,176.6483154296875,175.0,66019.0625,0.0,3663.336669921875,1.0,278.5419616699219,282.82379150390625,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228668808937072,1.0,0.0,0.0,3.6840553283691406,3.68407940864563,9.056190606315796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8876953125,0.0,1561.0433349609375,1895.4371337890625,0.0,3615.59228515625,0.9119252562522888,1.0,0.0,3.0,1.0,0.0
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403421878814696,0.5084555745124817,0.4588351547718048,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7386905550956726,0.587945818901062,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630805253982544,0.5445317625999451,0.3810709416866302,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990756869316101,0.4509080946445465,0.4287784099578857,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367567420005798,0.2439181208610534,1.110512375831604,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.5297241210937,297.32635498046875,284.87060546875,1.0,0.6561397910118103,0.4045898914337158,0.4045898914337158,1.0,1.0,-3.563465118408203,1.093897581100464,2.46956753730774,0.2826026380062103,0.8431673645973206,0.8431673645973206,0.0,174.85850524902344,175.0,66636.90625,0.0,3643.7783203125,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3919677734375,293.1499938964844,293.1499938964844,278.25,39222.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268485903739928,1.0,0.0,0.0,3.618267297744751,3.61829137802124,8.735636924939172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.951171875,0.0,1522.0546875,1895.4371337890625,0.0,3652.221923828125,0.8983902335166931,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390709400177002,0.5078900456428528,0.4582655429840088,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421881556510925,0.58929443359375,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632358551025392,0.5461140275001526,0.3821251690387726,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985016345977783,0.451121062040329,0.4289640784263611,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363991141319275,0.2440948188304901,1.111317157745361,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.53759765625,297.3358459472656,284.9148254394531,1.0,0.6571037769317627,0.4042384028434753,0.4042384028434753,1.0,1.0,-3.56684684753418,1.0939956903457642,2.472851037979126,0.2818828225135803,0.8536062240600586,0.8536062240600586,0.0,175.43682861328125,193.0,66472.7109375,0.0,3655.714111328125,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.3298034667969,293.1499938964844,293.1499938964844,278.54998779296875,38765.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269448518753052,1.0,0.0,0.0,3.5468642711639404,3.5468876361846924,8.394260362365458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7421875,0.0,1441.53125,1895.4371337890625,0.0,3653.106201171875,0.8849844336509705,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313951730728148,0.5079770088195801,0.4582463204860687,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473351359367371,0.6019122004508972,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.95865136384964,0.5503091812133789,0.3849772810935974,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927743434906006,0.4523263573646545,0.4300687909126282,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323635220527649,0.2448858916759491,1.115099549293518,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516662597656,297.3501892089844,285.0172119140625,1.0,0.6633439660072327,0.4035354852676391,0.4035354852676391,1.0,1.0,-3.5912857055664062,1.1003563404083252,2.490929365158081,0.2827254831790924,0.9537647366523744,0.9537647366523744,0.0,180.5970001220703,211.0,66332.25,0.0,3748.48193359375,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193516969680786,1.0,0.0,0.0,3.6785271167755127,3.678550720214844,9.029031957652478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5322265625,0.0,1542.710693359375,1895.4371337890625,0.0,3583.17431640625,0.9097925424575806,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313951730728148,0.5079770088195801,0.4582463204860687,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473351359367371,0.6019122004508972,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.95865136384964,0.5503091812133789,0.3849772810935974,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927743434906006,0.4523263573646545,0.4300687909126282,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323635220527649,0.2448858916759491,1.115099549293518,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516662597656,297.3501892089844,285.0172119140625,1.0,0.6633439660072327,0.4035354852676391,0.4035354852676391,1.0,1.0,-3.5912857055664062,1.1003563404083252,2.490929365158081,0.2827254831790924,0.9537647366523744,0.9537647366523744,0.0,180.5970001220703,211.0,66332.25,0.0,3748.48193359375,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193516969680786,1.0,0.0,0.0,3.6785271167755127,3.678550720214844,9.029031957652478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5322265625,0.0,1542.710693359375,1895.4371337890625,0.0,3583.17431640625,0.9097925424575806,1.0,0.0,3.0,1.0,0.0
17936940,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165767431259156,0.5067306160926819,0.4577376544475555,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478376626968384,0.6266154646873474,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470410943031312,0.5534133315086365,0.3875539302825928,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812093734741211,0.4527245461940765,0.4309818744659424,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240127325057983,0.2451424449682235,1.1185349225997925,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450439453125,297.3334045410156,284.9262084960937,1.0,0.6735284328460693,0.402832567691803,0.402832567691803,1.0,1.0,-3.6287143230438232,1.1111341714859009,2.517580270767212,0.2853212654590606,0.8813605308532715,0.8813605308532715,0.0,190.49288940429688,229.0,67702.1015625,0.0,3905.155029296875,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278287887573242,1.0,0.0,0.0,3.620393753051758,3.620417594909668,8.745907393858943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.205078125,0.0,1509.705810546875,1895.4371337890625,0.0,3661.223876953125,0.8998258113861084,1.0,0.0,3.0,1.0,0.0
17937000,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165767431259156,0.5067306160926819,0.4577376544475555,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478376626968384,0.6266154646873474,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470410943031312,0.5534133315086365,0.3875539302825928,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812093734741211,0.4527245461940765,0.4309818744659424,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240127325057983,0.2451424449682235,1.1185349225997925,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450439453125,297.3334045410156,284.9262084960937,1.0,0.6735284328460693,0.402832567691803,0.402832567691803,1.0,1.0,-3.6287143230438232,1.1111341714859009,2.517580270767212,0.2853212654590606,0.8813605308532715,0.8813605308532715,0.0,190.49288940429688,229.0,67702.1015625,0.0,3905.155029296875,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278287887573242,1.0,0.0,0.0,3.620393753051758,3.620417594909668,8.745907393858943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.205078125,0.0,1509.705810546875,1895.4371337890625,0.0,3661.223876953125,0.8998258113861084,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008086323738098,0.5066437125205994,0.4577708542346954,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459800243377686,0.6573054194450378,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325734376907348,0.5574746131896973,0.3904820382595062,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679004311561584,0.453773021697998,0.432178258895874,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.713817834854126,0.2456212639808654,1.1222012042999268,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5304260253906,297.3129577636719,285.03619384765625,1.0,0.6861623525619507,0.4010697901248932,0.4010697901248932,1.0,1.0,-3.675037145614624,1.1217824220657349,2.5532546043396,0.2857739627361297,0.998639702796936,0.998639702796936,0.0,203.2552032470703,232.0,67843.7890625,0.0,4106.52294921875,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232303500175476,1.0,0.0,0.0,3.7706458568573,3.7706704139709473,9.486910244049796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1328125,0.0,1643.6956787109375,1895.4371337890625,0.0,3618.93994140625,0.9300711154937744,1.0,0.0,3.0,1.0,0.0
