time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008086323738098,0.5066437125205994,0.4577708542346954,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459800243377686,0.6573054194450378,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325734376907348,0.5574746131896973,0.3904820382595062,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679004311561584,0.453773021697998,0.432178258895874,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.713817834854126,0.2456212639808654,1.1222012042999268,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5304260253906,297.3129577636719,285.03619384765625,1.0,0.6861623525619507,0.4010697901248932,0.4010697901248932,1.0,1.0,-3.675037145614624,1.1217824220657349,2.5532546043396,0.2857739627361297,0.998639702796936,0.998639702796936,0.0,203.2552032470703,232.0,67843.7890625,0.0,4106.52294921875,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232303500175476,1.0,0.0,0.0,3.7706458568573,3.7706704139709473,9.486910244049796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1328125,0.0,1643.6956787109375,1895.4371337890625,0.0,3618.93994140625,0.9300711154937744,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895047307014465,0.5050799250602722,0.4570503532886505,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411736249923706,0.680850625038147,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221029281616212,0.5602803826332092,0.3929063975811004,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583054542541504,0.4538978934288025,0.4328945577144623,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.705635666847229,0.2454729378223419,1.124009370803833,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023803710937,297.2752685546875,284.9156494140625,1.0,0.6951574683189392,0.3993070423603058,0.3993070423603058,1.0,1.0,-3.708485364913941,1.1277629137039185,2.5807225704193115,0.2849472463130951,0.9095239639282228,0.9095239639282228,0.0,213.3406219482422,235.0,69375.875,0.0,4260.37255859375,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331745505332948,1.0,0.0,0.0,3.737990140914917,3.738015174865722,9.32329839997692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1630859375,0.0,1640.123779296875,1895.4371337890625,0.0,3710.20458984375,0.9256668090820312,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895047307014465,0.5050799250602722,0.4570503532886505,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411736249923706,0.680850625038147,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221029281616212,0.5602803826332092,0.3929063975811004,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583054542541504,0.4538978934288025,0.4328945577144623,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.705635666847229,0.2454729378223419,1.124009370803833,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023803710937,297.2752685546875,284.9156494140625,1.0,0.6951574683189392,0.3993070423603058,0.3993070423603058,1.0,1.0,-3.708485364913941,1.1277629137039185,2.5807225704193115,0.2849472463130951,0.9095239639282228,0.9095239639282228,0.0,213.3406219482422,235.0,69375.875,0.0,4260.37255859375,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331745505332948,1.0,0.0,0.0,3.737990140914917,3.738015174865722,9.32329839997692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1630859375,0.0,1640.123779296875,1895.4371337890625,0.0,3710.20458984375,0.9256668090820312,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848816752433777,0.5043678283691406,0.456492155790329,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385805249214172,0.6904486417770386,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180879592895508,0.5617227554321289,0.3939733803272247,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544815182685852,0.4539283812046051,0.433040976524353,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021650075912476,0.2453332841396331,1.124034404754639,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.49029541015625,297.2597045898437,284.9000244140625,1.0,0.6987317800521851,0.3984256684780121,0.3984256684780121,1.0,1.0,-3.720856666564941,1.129241704940796,2.591614961624145,0.2838528454303741,0.8840487599372864,0.8840487599372864,0.0,217.47482299804688,235.0,69698.7734375,0.0,4320.5166015625,1.0,278.1665954589844,282.6664428710937,297.11651611328125,301.6394348144531,293.1499938964844,293.1499938964844,278.1499938964844,37952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353944659233092,1.0,0.0,0.0,3.700659275054932,3.700684070587158,9.138006475950532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0146484375,0.0,1605.0736083984375,1895.4371337890625,0.0,3730.486083984375,0.9174885153770448,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807050585746765,0.50382000207901,0.4560390710830688,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361204028129578,0.6975570321083069,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145809412002563,0.563300609588623,0.395102858543396,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510439395904541,0.4540494382381439,0.4332310855388641,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989851593971252,0.2452384531497955,1.124098539352417,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4804992675781,297.2484130859375,284.9272155761719,1.0,0.7017870545387268,0.3974621295928955,0.3974621295928955,1.0,1.0,-3.7305893898010254,1.129563808441162,2.601025581359864,0.2822805047035217,0.8899450898170471,0.8899450898170471,0.0,221.29312133789065,238.0,69696.296875,0.0,4371.64404296875,1.0,278.1523742675781,282.68896484375,297.1099548339844,301.6073608398437,293.1499938964844,293.1499938964844,278.45001220703125,37478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93572336435318,1.0,0.0,0.0,3.670313835144043,3.6703383922576895,8.988758395389596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.650390625,0.0,1567.0068359375,1895.4371337890625,0.0,3733.487548828125,0.9111922383308412,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724101781845093,0.5036492347717285,0.4559757113456726,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918943643569946,0.7338271141052246,0.6957424879074097,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075822234153748,0.567268967628479,0.3979306817054748,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441089391708374,0.4549448490142822,0.4342040419578552,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925223469734192,0.2454645782709121,1.125967264175415,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4728698730469,297.2447509765625,285.0157165527344,1.0,0.7059983015060425,0.3955350220203399,0.3955350220203399,1.0,1.0,-3.7351224422454834,1.1250964403152466,2.610025882720948,0.2771648466587066,0.987677812576294,0.987677812576294,0.0,229.01614379882807,241.0,69176.3046875,0.0,4433.5869140625,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060119628906,293.1499938964844,293.1499938964844,278.1499938964844,33107.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294012784957886,1.0,0.0,0.0,3.7959001064300537,3.79592490196228,9.614414011593908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.330078125,0.0,1679.1239013671875,1895.4371337890625,0.0,3675.652099609375,0.9359090924263,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724101781845093,0.5036492347717285,0.4559757113456726,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918943643569946,0.7338271141052246,0.6957424879074097,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075822234153748,0.567268967628479,0.3979306817054748,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441089391708374,0.4549448490142822,0.4342040419578552,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925223469734192,0.2454645782709121,1.125967264175415,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4728698730469,297.2447509765625,285.0157165527344,1.0,0.7059983015060425,0.3955350220203399,0.3955350220203399,1.0,1.0,-3.7351224422454834,1.1250964403152466,2.610025882720948,0.2771648466587066,0.987677812576294,0.987677812576294,0.0,229.01614379882807,241.0,69176.3046875,0.0,4433.5869140625,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060119628906,293.1499938964844,293.1499938964844,278.1499938964844,33107.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294012784957886,1.0,0.0,0.0,3.7959001064300537,3.79592490196228,9.614414011593908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.330078125,0.0,1679.1239013671875,1895.4371337890625,0.0,3675.652099609375,0.9359090924263,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658130764961243,0.5020020008087158,0.4550655484199524,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858083128929138,0.7319160103797913,0.6942605376243591,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9027988910675048,0.569986879825592,0.4002068042755127,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389151096343994,0.4549489617347717,0.4346897602081299,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876106858253479,0.2452305853366851,1.1267262697219849,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4608764648437,297.2355041503906,284.9014892578125,1.0,0.7089499235153198,0.3936079442501068,0.3936079442501068,1.0,1.0,-3.736484289169312,1.1195330619812012,2.6169512271881104,0.2716608047485351,0.8890507221221924,0.8890507221221924,0.0,234.9380340576172,244.0,70018.703125,0.0,4475.24169921875,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6909484863281,293.1499938964844,293.1499938964844,278.45001220703125,38192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367346167564392,1.0,0.0,0.0,3.7106528282165527,3.7106778621673584,9.187427849610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8984375,0.0,1618.3802490234375,1895.4371337890625,0.0,3742.711669921875,0.9204365015029908,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658130764961243,0.5020020008087158,0.4550655484199524,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858083128929138,0.7319160103797913,0.6942605376243591,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9027988910675048,0.569986879825592,0.4002068042755127,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389151096343994,0.4549489617347717,0.4346897602081299,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876106858253479,0.2452305853366851,1.1267262697219849,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4608764648437,297.2355041503906,284.9014892578125,1.0,0.7089499235153198,0.3936079442501068,0.3936079442501068,1.0,1.0,-3.736484289169312,1.1195330619812012,2.6169512271881104,0.2716608047485351,0.8890507221221924,0.8890507221221924,0.0,234.9380340576172,244.0,70018.703125,0.0,4475.24169921875,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6909484863281,293.1499938964844,293.1499938964844,278.45001220703125,38192.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367346167564392,1.0,0.0,0.0,3.7106528282165527,3.7106778621673584,9.187427849610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8984375,0.0,1618.3802490234375,1895.4371337890625,0.0,3742.711669921875,0.9204365015029908,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628162741661072,0.5017645955085754,0.4545838832855224,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829934239387512,0.7317802906036377,0.6937857866287231,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010622501373292,0.5724117159843445,0.4017186760902405,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366219401359558,0.4553969800472259,0.4349719882011413,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853617429733276,0.2453132718801498,1.126929759979248,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4606628417969,297.2369689941406,285.016845703125,1.0,0.7104573845863342,0.3927701413631439,0.3927701413631439,1.0,1.0,-3.737726449966431,1.117270588874817,2.620455741882324,0.2691344320774078,0.9771591424942015,0.9771591424942015,0.0,237.7280731201172,244.0,69190.7734375,0.0,4496.57568359375,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4989318847656,293.1499938964844,293.1499938964844,278.45001220703125,33652.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930414855480194,1.0,0.0,0.0,3.777308225631714,3.77733325958252,9.52046491420333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.47265625,0.0,1661.295166015625,1895.4371337890625,0.0,3684.943359375,0.9328567385673524,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618171215057373,0.5016791820526123,0.4545845091342926,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.982033371925354,0.7318359017372131,0.6938780546188354,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900766134262085,0.5738078355789185,0.402742475271225,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359146118164062,0.4557180106639862,0.4353195428848266,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846449375152588,0.2454199343919754,1.127565622329712,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.46124267578125,297.238525390625,285.0044860839844,1.0,0.7113422751426697,0.3922988772392273,0.3922988772392273,1.0,1.0,-3.740252733230591,1.1166398525238037,2.623612880706787,0.268005222082138,0.9838081002235411,0.9838081002235411,0.0,238.88824462890625,247.0,69333.4375,0.0,4511.1005859375,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.55126953125,293.1499938964844,293.1499938964844,278.1499938964844,33608.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929658591747284,1.0,0.0,0.0,3.8138487339019775,3.8138740062713614,9.70555220192182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.052734375,0.0,1704.5159912109375,1895.4371337890625,0.0,3678.01171875,0.9403187036514282,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.857629656791687,0.5001189112663269,0.4536468088626861,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780907034873962,0.730742335319519,0.6933216452598572,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985112905502319,0.5765116810798645,0.404937595129013,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328417539596558,0.455744206905365,0.4357231855392456,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816508769989014,0.2452173829078674,1.1280335187911987,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4548645019531,297.2320861816406,284.9006652832031,1.0,0.7134320735931396,0.3909898400306701,0.3909898400306701,1.0,1.0,-3.7421562671661377,1.11315655708313,2.628999710083008,0.2644400298595428,0.8884130120277405,0.8884130120277405,0.0,242.8173217773437,250.0,70118.8203125,0.0,4541.6025390625,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362367391586304,1.0,0.0,0.0,3.717276573181152,3.717301607131958,9.220257197739556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7587890625,0.0,1627.8033447265625,1895.4371337890625,0.0,3738.17138671875,0.9221428632736206,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.857629656791687,0.5001189112663269,0.4536468088626861,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780907034873962,0.730742335319519,0.6933216452598572,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985112905502319,0.5765116810798645,0.404937595129013,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328417539596558,0.455744206905365,0.4357231855392456,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816508769989014,0.2452173829078674,1.1280335187911987,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4548645019531,297.2320861816406,284.9006652832031,1.0,0.7134320735931396,0.3909898400306701,0.3909898400306701,1.0,1.0,-3.7421562671661377,1.11315655708313,2.628999710083008,0.2644400298595428,0.8884130120277405,0.8884130120277405,0.0,242.8173217773437,250.0,70118.8203125,0.0,4541.6025390625,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362367391586304,1.0,0.0,0.0,3.717276573181152,3.717301607131958,9.220257197739556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7587890625,0.0,1627.8033447265625,1895.4371337890625,0.0,3738.17138671875,0.9221428632736206,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558106422424316,0.4999173283576965,0.4532098472118377,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763240218162536,0.7307361960411072,0.6930524706840515,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976516723632812,0.5783647894859314,0.406049519777298,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315083384513855,0.4560714364051819,0.4358884394168854,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803152561187744,0.2452739477157592,1.128044605255127,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4548034667969,297.2333374023437,285.0182189941406,1.0,0.7143576741218567,0.3903353214263916,0.3903353214263916,1.0,1.0,-3.7428486347198486,1.111332654953003,2.6315159797668457,0.2624629437923431,0.9702338576316832,0.9702338576316832,0.0,244.53797912597656,250.0,69225.7421875,0.0,4554.587890625,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5198974609375,293.1499938964844,293.1499938964844,278.45001220703125,34333.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306565523147584,1.0,0.0,0.0,3.7599668502807617,3.759991645812988,9.433249488211004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.7353515625,0.0,1646.1444091796875,1895.4371337890625,0.0,3687.15771484375,0.9302713871002196,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548294901847839,0.499869555234909,0.4532032907009125,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753519296646118,0.730934202671051,0.693249523639679,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976362943649292,0.5803582072257996,0.4074542224407196,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308767676353455,0.4565505385398865,0.4363508224487304,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796448826789856,0.2454452067613601,1.1288659572601318,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4561767578125,297.2362976074219,285.0057983398437,1.0,0.7154145240783691,0.3896999061107635,0.3896999061107635,1.0,1.0,-3.746309995651245,1.110481858253479,2.635828256607056,0.2608940005302429,0.9848037958145142,0.9848037958145142,0.0,245.78985595703125,253.0,69422.4453125,0.0,4572.41259765625,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33649.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928865909576416,1.0,0.0,0.0,3.8188538551330566,3.8188791275024414,9.731041927807382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.0615234375,0.0,1710.8677978515625,1895.4371337890625,0.0,3670.74169921875,0.941514790058136,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513086438179016,0.4983478784561157,0.4522915780544281,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718502163887024,0.7299051880836487,0.6927732229232788,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959969282150269,0.5830850005149841,0.409655898809433,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828355073928833,0.456588864326477,0.4367547631263733,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771736741065979,0.2452625185251236,1.1293615102767944,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503479003906,297.2306213378906,284.90142822265625,1.0,0.7173047065734863,0.388429045677185,0.388429045677185,1.0,1.0,-3.748383045196533,1.1071511507034302,2.641231775283813,0.257416695356369,0.8898158669471741,0.8898158669471741,0.0,249.25631713867188,256.0,70218.1015625,0.0,4600.5107421875,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353445172309875,1.0,0.0,0.0,3.7231194972991934,3.723144769668579,9.249265531252604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0546875,0.0,1634.4573974609375,1895.4371337890625,0.0,3730.030029296875,0.9234368205070496,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513086438179016,0.4983478784561157,0.4522915780544281,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718502163887024,0.7299051880836487,0.6927732229232788,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959969282150269,0.5830850005149841,0.409655898809433,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828355073928833,0.456588864326477,0.4367547631263733,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771736741065979,0.2452625185251236,1.1293615102767944,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503479003906,297.2306213378906,284.90142822265625,1.0,0.7173047065734863,0.388429045677185,0.388429045677185,1.0,1.0,-3.748383045196533,1.1071511507034302,2.641231775283813,0.257416695356369,0.8898158669471741,0.8898158669471741,0.0,249.25631713867188,256.0,70218.1015625,0.0,4600.5107421875,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353445172309875,1.0,0.0,0.0,3.7231194972991934,3.723144769668579,9.249265531252604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0546875,0.0,1634.4573974609375,1895.4371337890625,0.0,3730.030029296875,0.9234368205070496,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488486409187317,0.4981153309345245,0.4518596827983856,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692917466163636,0.7300809025764465,0.6926925778388977,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954192996025085,0.5869550108909607,0.4121830463409424,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266569375991821,0.4573934376239776,0.4373752176761627,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754279732704163,0.245495319366455,1.13019061088562,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518127441406,297.2352294921875,285.0066223144531,1.0,0.7191820740699768,0.3871581852436065,0.3871581852436065,1.0,1.0,-3.752540349960327,1.1045145988464355,2.648025751113892,0.2538739442825317,0.9869031310081482,0.9869031310081482,0.0,252.016342163086,259.0,69519.8046875,0.0,4630.080078125,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33662.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927966296672821,1.0,0.0,0.0,3.824684381484986,3.82470965385437,9.760778993950223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6923828125,0.0,1718.0064697265625,1895.4371337890625,0.0,3662.486083984375,0.94281405210495,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488486409187317,0.4981153309345245,0.4518596827983856,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692917466163636,0.7300809025764465,0.6926925778388977,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954192996025085,0.5869550108909607,0.4121830463409424,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266569375991821,0.4573934376239776,0.4373752176761627,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754279732704163,0.245495319366455,1.13019061088562,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4518127441406,297.2352294921875,285.0066223144531,1.0,0.7191820740699768,0.3871581852436065,0.3871581852436065,1.0,1.0,-3.752540349960327,1.1045145988464355,2.648025751113892,0.2538739442825317,0.9869031310081482,0.9869031310081482,0.0,252.016342163086,259.0,69519.8046875,0.0,4630.080078125,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6317749023437,293.1499938964844,293.1499938964844,278.1499938964844,33662.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927966296672821,1.0,0.0,0.0,3.824684381484986,3.82470965385437,9.760778993950223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6923828125,0.0,1718.0064697265625,1895.4371337890625,0.0,3662.486083984375,0.94281405210495,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455730676651001,0.4965994358062744,0.450951337814331,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658216238021852,0.7289999723434448,0.6921703815460205,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939599394798279,0.5896753668785095,0.4143818616867065,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243014216423035,0.4574157893657684,0.4377638697624206,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731283664703369,0.2453052252531051,1.130651354789734,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7210085988044739,0.385894775390625,0.385894775390625,1.0,1.0,-3.7544987201690674,1.1011463403701782,2.6533524990081787,0.2503471970558166,0.8913953304290771,0.8913953304290771,0.0,255.39321899414065,262.0,70324.875,0.0,4657.3525390625,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.81207275390625,293.1499938964844,293.1499938964844,278.45001220703125,38398.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344354271888732,1.0,0.0,0.0,3.730149269104004,3.7301743030548096,9.284225939154568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3984375,0.0,1642.5220947265625,1895.4371337890625,0.0,3721.728515625,0.9249876141548156,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455730676651001,0.4965994358062744,0.450951337814331,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658216238021852,0.7289999723434448,0.6921703815460205,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939599394798279,0.5896753668785095,0.4143818616867065,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243014216423035,0.4574157893657684,0.4377638697624206,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731283664703369,0.2453052252531051,1.130651354789734,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7210085988044739,0.385894775390625,0.385894775390625,1.0,1.0,-3.7544987201690674,1.1011463403701782,2.6533524990081787,0.2503471970558166,0.8913953304290771,0.8913953304290771,0.0,255.39321899414065,262.0,70324.875,0.0,4657.3525390625,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.81207275390625,293.1499938964844,293.1499938964844,278.45001220703125,38398.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344354271888732,1.0,0.0,0.0,3.730149269104004,3.7301743030548096,9.284225939154568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3984375,0.0,1642.5220947265625,1895.4371337890625,0.0,3721.728515625,0.9249876141548156,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432621955871582,0.4963718056678772,0.4505209624767303,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632568955421448,0.7291171550750732,0.692033052444458,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934767246246338,0.5935492515563965,0.4169076383113861,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226926326751709,0.4582057893276214,0.4383675158023834,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714794635772705,0.2455271035432815,1.1314241886138916,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.00701904296875,1.0,0.7228400111198425,0.3846313655376434,0.3846313655376434,1.0,1.0,-3.758500099182129,1.0984561443328855,2.660043954849243,0.2467421591281891,0.9889894127845764,0.9889894127845764,0.0,258.1122741699219,265.0,69617.359375,0.0,4686.31787109375,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270524978637696,1.0,0.0,0.0,3.830910205841065,3.830935716629028,9.792582886802847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.962890625,0.0,1725.6424560546875,1895.4371337890625,0.0,3654.094970703125,0.9442312121391296,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432621955871582,0.4963718056678772,0.4505209624767303,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632568955421448,0.7291171550750732,0.692033052444458,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934767246246338,0.5935492515563965,0.4169076383113861,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226926326751709,0.4582057893276214,0.4383675158023834,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714794635772705,0.2455271035432815,1.1314241886138916,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.00701904296875,1.0,0.7228400111198425,0.3846313655376434,0.3846313655376434,1.0,1.0,-3.758500099182129,1.0984561443328855,2.660043954849243,0.2467421591281891,0.9889894127845764,0.9889894127845764,0.0,258.1122741699219,265.0,69617.359375,0.0,4686.31787109375,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270524978637696,1.0,0.0,0.0,3.830910205841065,3.830935716629028,9.792582886802847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.962890625,0.0,1725.6424560546875,1895.4371337890625,0.0,3654.094970703125,0.9442312121391296,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420718312263489,0.495699793100357,0.4502997696399688,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619269371032716,0.7286577820777893,0.6919941902160645,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931835889816284,0.594978392124176,0.4181654751300812,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218783140182495,0.4582913219928741,0.4387156665325165,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706768274307251,0.2454871237277984,1.1320621967315674,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4447937011719,297.2325134277344,284.8766784667969,1.0,0.723818838596344,0.3839996755123138,0.3839996755123138,1.0,1.0,-3.760895729064941,1.0972278118133545,2.663667917251587,0.2451261132955551,0.9004113674163818,0.9004113674163818,0.0,259.5638427734375,265.0,70696.09375,0.0,4702.533203125,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9123229980469,293.1499938964844,293.1499938964844,278.1499938964844,37182.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322733879089355,1.0,0.0,0.0,3.805928230285645,3.805953979492188,9.665279776527314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.15234375,0.0,1722.891845703125,1895.4371337890625,0.0,3701.96142578125,0.939273238182068,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401516079902649,0.494865357875824,0.4496200084686279,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597586989402772,0.7279776334762573,0.6914557218551636,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921145796775818,0.5962564945220947,0.4190997779369354,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204246759414673,0.4582124054431915,0.4387414157390594,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692848205566406,0.2453244179487228,1.131829023361206,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4411315917969,297.2289123535156,284.9009704589844,1.0,0.7246301174163818,0.3833941221237182,0.3833941221237182,1.0,1.0,-3.760307788848877,1.095095992088318,2.665211677551269,0.2432120442390442,0.8930842876434326,0.8930842876434326,0.0,261.4678039550781,268.0,70428.9296875,0.0,4713.0888671875,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38362.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334744215011596,1.0,0.0,0.0,3.737049102783203,3.737074375152588,9.318604270447396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.16015625,0.0,1650.28564453125,1895.4371337890625,0.0,3712.9462890625,0.9265738725662231,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379514217376709,0.4946427941322326,0.4491946995258331,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957167387008667,0.7280345559120178,0.6912626028060913,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916871547698975,0.6001254916191101,0.4216203689575195,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.81886887550354,0.4589888453483581,0.4393316805362701,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.667704701423645,0.2455336898565292,1.1325448751449585,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425354003906,297.233642578125,285.00732421875,1.0,0.7264302372932434,0.3821830749511719,0.3821830749511719,1.0,1.0,-3.7641568183898926,1.0924988985061646,2.6716580390930176,0.239686369895935,0.9910250902175904,0.9910250902175904,0.0,264.1768798828125,271.0,69713.5703125,0.0,4741.6494140625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261041283607484,1.0,0.0,0.0,3.837035179138184,3.837060689926148,9.82392066362081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.310546875,0.0,1733.1907958984375,1895.4371337890625,0.0,3645.380615234375,0.945626437664032,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379514217376709,0.4946427941322326,0.4491946995258331,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.957167387008667,0.7280345559120178,0.6912626028060913,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916871547698975,0.6001254916191101,0.4216203689575195,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.81886887550354,0.4589888453483581,0.4393316805362701,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.667704701423645,0.2455336898565292,1.1325448751449585,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425354003906,297.233642578125,285.00732421875,1.0,0.7264302372932434,0.3821830749511719,0.3821830749511719,1.0,1.0,-3.7641568183898926,1.0924988985061646,2.6716580390930176,0.239686369895935,0.9910250902175904,0.9910250902175904,0.0,264.1768798828125,271.0,69713.5703125,0.0,4741.6494140625,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182006835937,293.1499938964844,293.1499938964844,278.1499938964844,33687.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261041283607484,1.0,0.0,0.0,3.837035179138184,3.837060689926148,9.82392066362081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.310546875,0.0,1733.1907958984375,1895.4371337890625,0.0,3645.380615234375,0.945626437664032,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.834973156452179,0.493141233921051,0.4483014643192291,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536387324333192,0.7268331050872803,0.6906311511993408,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903948664665222,0.6028074026107788,0.423800379037857,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166582584381104,0.4589785635471344,0.4396930932998657,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655978560447693,0.2453169524669647,1.1328967809677124,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.436279296875,297.2281494140625,284.900146484375,1.0,0.7281920909881592,0.3809719979763031,0.3809719979763031,1.0,1.0,-3.765815734863281,1.0891599655151367,2.6766557693481445,0.2361628711223602,0.8942763805389404,0.8942763805389404,0.0,267.5286560058594,274.0,70531.234375,0.0,4768.02978515625,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932531237602234,1.0,0.0,0.0,3.743835926055908,3.743861198425293,9.352482379654248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7744140625,0.0,1658.4708251953125,1895.4371337890625,0.0,3704.320556640625,0.9280254244804382,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.834973156452179,0.493141233921051,0.4483014643192291,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536387324333192,0.7268331050872803,0.6906311511993408,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903948664665222,0.6028074026107788,0.423800379037857,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166582584381104,0.4589785635471344,0.4396930932998657,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655978560447693,0.2453169524669647,1.1328967809677124,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.436279296875,297.2281494140625,284.900146484375,1.0,0.7281920909881592,0.3809719979763031,0.3809719979763031,1.0,1.0,-3.765815734863281,1.0891599655151367,2.6766557693481445,0.2361628711223602,0.8942763805389404,0.8942763805389404,0.0,267.5286560058594,274.0,70531.234375,0.0,4768.02978515625,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932531237602234,1.0,0.0,0.0,3.743835926055908,3.743861198425293,9.352482379654248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7744140625,0.0,1658.4708251953125,1895.4371337890625,0.0,3704.320556640625,0.9280254244804382,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.833245038986206,0.4929800033569336,0.4478625357151031,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515103101730348,0.7268091440200806,0.6903029680252075,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898960947990417,0.6055811643600464,0.4255111515522003,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153746128082275,0.4595028758049011,0.4400071203708648,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643288135528564,0.2454326301813125,1.1330809593200684,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.43719482421875,297.2313842773437,285.0168762207031,1.0,0.7294121384620667,0.3801433742046356,0.3801433742046356,1.0,1.0,-3.7675390243530273,1.08706796169281,2.680471181869507,0.2335658520460128,0.9873045682907104,0.9873045682907104,0.0,269.6016845703125,274.0,69695.9296875,0.0,4786.40576171875,1.0,278.43072509765625,282.7947692871094,297.29449462890625,301.7205810546875,293.1499938964844,293.1499938964844,278.45001220703125,33683.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256125688552856,1.0,0.0,0.0,3.817108154296875,3.81713342666626,9.722147069624043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.208984375,0.0,1709.0264892578125,1895.4371337890625,0.0,3640.861572265625,0.9415240287780762,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328638672828674,0.4929286241531372,0.4478812217712402,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510237574577332,0.7268345952033997,0.6903819441795349,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900078535079956,0.6066681742668152,0.4263103902339935,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151370882987976,0.459744393825531,0.4402698576450348,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640766859054565,0.2455143332481384,1.133550763130188,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4377746582031,297.23291015625,285.0077209472656,1.0,0.7299631834030151,0.3798211216926574,0.3798211216926574,1.0,1.0,-3.769499778747559,1.0866739749908447,2.682825803756714,0.2327371090650558,0.9929564595222472,0.9929564595222472,0.0,270.2348327636719,277.0,69808.0703125,0.0,4796.18505859375,1.0,278.4438171386719,282.787109375,297.30926513671875,301.76220703125,293.1499938964844,293.1499938964844,278.1499938964844,33702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251148104667664,1.0,0.0,0.0,3.842851161956787,3.842876672744751,9.853723668129533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5341796875,0.0,1740.3988037109375,1895.4371337890625,0.0,3636.283935546875,0.9469545483589172,1.0,0.0,3.0,1.0,0.0
