time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300025463104248,0.4914377629756927,0.4469993114471435,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474856853485109,0.7255784869194031,0.6897012591362,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888780415058136,0.6093232035636902,0.4284759759902954,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129703402519226,0.4597217738628387,0.4406217336654663,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620559692382812,0.2452859878540039,1.1338558197021484,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2273864746094,284.8997802734375,1.0,0.7316992878913879,0.3786702454090118,0.3786702454090118,1.0,1.0,-3.7710275650024414,1.083467721939087,2.6875598430633545,0.2293457686901092,0.895750105381012,0.895750105381012,0.0,273.5824279785156,280.0,70635.125,0.0,4822.21533203125,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314963221549988,1.0,0.0,0.0,3.750462293624878,3.750487565994263,9.38561754537659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5361328125,0.0,1666.1912841796875,1895.4371337890625,0.0,3694.84912109375,0.9294941425323486,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300025463104248,0.4914377629756927,0.4469993114471435,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474856853485109,0.7255784869194031,0.6897012591362,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.888780415058136,0.6093232035636902,0.4284759759902954,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129703402519226,0.4597217738628387,0.4406217336654663,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620559692382812,0.2452859878540039,1.1338558197021484,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2273864746094,284.8997802734375,1.0,0.7316992878913879,0.3786702454090118,0.3786702454090118,1.0,1.0,-3.7710275650024414,1.083467721939087,2.6875598430633545,0.2293457686901092,0.895750105381012,0.895750105381012,0.0,273.5824279785156,280.0,70635.125,0.0,4822.21533203125,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314963221549988,1.0,0.0,0.0,3.750462293624878,3.750487565994263,9.38561754537659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5361328125,0.0,1666.1912841796875,1895.4371337890625,0.0,3694.84912109375,0.9294941425323486,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286534547805786,0.4912527501583099,0.4465735256671905,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457728266716005,0.7254493832588196,0.6893185973167419,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882505893707275,0.611171305179596,0.4295670688152313,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119202852249146,0.4600192308425903,0.4407506287097931,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610583066940308,0.2453198879957199,1.1337425708770752,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4314880371094,297.2289428710937,285.01934814453125,1.0,0.7324948906898499,0.3780947923660278,0.3780947923660278,1.0,1.0,-3.7713780403137207,1.0817354917526243,2.6896426677703857,0.2274396270513534,0.9788440465927124,0.9788440465927124,0.0,275.151123046875,280.0,69711.640625,0.0,4833.3720703125,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7367553710937,293.1499938964844,293.1499938964844,278.45001220703125,34408.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258835315704346,1.0,0.0,0.0,3.7909889221191406,3.7910139560699454,9.589551837052568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.53125,0.0,1683.389892578125,1895.4371337890625,0.0,3643.352783203125,0.9372652173042296,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279663324356079,0.4912321865558624,0.4465825855731964,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448569416999816,0.7255243062973022,0.6893971562385559,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884239196777344,0.613167405128479,0.430970162153244,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114702105522156,0.4604767858982086,0.4411859512329101,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605899333953857,0.2454719692468643,1.1344542503356934,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4328308105469,297.232177734375,285.0083312988281,1.0,0.7334440350532532,0.3775359988212585,0.3775359988212585,1.0,1.0,-3.774548768997192,1.0809645652770996,2.6935842037200928,0.2259190380573272,0.9950772523880004,0.9950772523880004,0.0,276.2906188964844,283.0,69904.1484375,0.0,4849.9951171875,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,33700.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240527153015136,1.0,0.0,0.0,3.8486075401306152,3.848633050918579,9.883266329779872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8994140625,0.0,1747.415283203125,1895.4371337890625,0.0,3626.51171875,0.9482800364494324,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252032399177551,0.4897519052028656,0.4457135796546936,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413315057754515,0.7242159843444824,0.6886708736419678,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872564435005188,0.6157904863357544,0.4331189393997192,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093331456184387,0.4604423642158508,0.4415296912193298,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586531400680542,0.2452328652143478,1.1347177028656006,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263610839844,297.22662353515625,284.8993835449219,1.0,0.7351558804512024,0.3764184117317199,0.3764184117317199,1.0,1.0,-3.775957345962525,1.0778101682662964,2.6981472969055176,0.2225937247276306,0.8972315192222595,0.8972315192222595,0.0,279.63360595703125,286.0,70740.4765625,0.0,4875.7001953125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416226387024,1.0,0.0,0.0,3.7570841312408447,3.7571096420288086,9.418790796189568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.919921875,0.0,1673.923095703125,1895.4371337890625,0.0,3684.95556640625,0.9309598207473756,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252032399177551,0.4897519052028656,0.4457135796546936,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413315057754515,0.7242159843444824,0.6886708736419678,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872564435005188,0.6157904863357544,0.4331189393997192,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093331456184387,0.4604423642158508,0.4415296912193298,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586531400680542,0.2452328652143478,1.1347177028656006,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263610839844,297.22662353515625,284.8993835449219,1.0,0.7351558804512024,0.3764184117317199,0.3764184117317199,1.0,1.0,-3.775957345962525,1.0778101682662964,2.6981472969055176,0.2225937247276306,0.8972315192222595,0.8972315192222595,0.0,279.63360595703125,286.0,70740.4765625,0.0,4875.7001953125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416226387024,1.0,0.0,0.0,3.7570841312408447,3.7571096420288086,9.418790796189568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.919921875,0.0,1673.923095703125,1895.4371337890625,0.0,3684.95556640625,0.9309598207473756,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232327699661255,0.4895554780960083,0.4453058242797851,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387143850326538,0.7241107225418091,0.6883193254470825,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869343400001526,0.6196156144142151,0.4355979561805725,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807850182056427,0.4611883163452148,0.4420848190784454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657245934009552,0.2454091012477874,1.1352707147598269,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.0084533691406,1.0,0.7368760108947754,0.3753008246421814,0.3753008246421814,1.0,1.0,-3.779348373413086,1.0753024816513062,2.7040460109710693,0.2191814929246902,0.9969522356987,0.9969522356987,0.0,282.3381042480469,289.0,70003.0,0.0,4903.15673828125,1.0,278.44390869140625,282.7861328125,297.388916015625,301.85516357421875,293.1499938964844,293.1499938964844,278.1499938964844,33728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229782819747924,1.0,0.0,0.0,3.854504585266113,3.854530096054077,9.91357751445321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.388671875,0.0,1754.864990234375,1895.4371337890625,0.0,3616.617919921875,0.949610710144043,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232327699661255,0.4895554780960083,0.4453058242797851,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387143850326538,0.7241107225418091,0.6883193254470825,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869343400001526,0.6196156144142151,0.4355979561805725,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807850182056427,0.4611883163452148,0.4420848190784454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657245934009552,0.2454091012477874,1.1352707147598269,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.0084533691406,1.0,0.7368760108947754,0.3753008246421814,0.3753008246421814,1.0,1.0,-3.779348373413086,1.0753024816513062,2.7040460109710693,0.2191814929246902,0.9969522356987,0.9969522356987,0.0,282.3381042480469,289.0,70003.0,0.0,4903.15673828125,1.0,278.44390869140625,282.7861328125,297.388916015625,301.85516357421875,293.1499938964844,293.1499938964844,278.1499938964844,33728.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229782819747924,1.0,0.0,0.0,3.854504585266113,3.854530096054077,9.91357751445321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.388671875,0.0,1754.864990234375,1895.4371337890625,0.0,3616.617919921875,0.949610710144043,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205351233482361,0.4880819022655487,0.444442868232727,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935211181640625,0.722748875617981,0.6875433325767517,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858097791671753,0.6221991777420044,0.4377222061157226,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057177662849426,0.4611396789550781,0.4424167275428772,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553822159767151,0.2451585531234741,1.1354877948760986,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203796386719,297.2257995605469,284.8988952636719,1.0,0.7385632395744324,0.374198704957962,0.374198704957962,1.0,1.0,-3.780604839324951,1.0721317529678345,2.7084732055664062,0.2158685028553009,0.8986091017723083,0.8986091017723083,0.0,285.6840515136719,292.0,70844.5,0.0,4928.48388671875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.04010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38378.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293261170387268,1.0,0.0,0.0,3.763552665710449,3.763578176498413,9.451250662095844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.38671875,0.0,1681.55810546875,1895.4371337890625,0.0,3674.962646484375,0.9323984980583192,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205351233482361,0.4880819022655487,0.444442868232727,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935211181640625,0.722748875617981,0.6875433325767517,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858097791671753,0.6221991777420044,0.4377222061157226,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057177662849426,0.4611396789550781,0.4424167275428772,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553822159767151,0.2451585531234741,1.1354877948760986,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203796386719,297.2257995605469,284.8988952636719,1.0,0.7385632395744324,0.374198704957962,0.374198704957962,1.0,1.0,-3.780604839324951,1.0721317529678345,2.7084732055664062,0.2158685028553009,0.8986091017723083,0.8986091017723083,0.0,285.6840515136719,292.0,70844.5,0.0,4928.48388671875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.04010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38378.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293261170387268,1.0,0.0,0.0,3.763552665710449,3.763578176498413,9.451250662095844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.38671875,0.0,1681.55810546875,1895.4371337890625,0.0,3674.962646484375,0.9323984980583192,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186079263687134,0.4878925681114197,0.4440402388572693,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932616114616394,0.7225927114486694,0.6871426701545715,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855118751525879,0.6259996891021729,0.4401807487010956,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042435050010681,0.4618748426437378,0.4429601430892944,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540272235870361,0.2453247904777526,1.1359925270080566,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208374023437,297.2305603027344,285.0087280273437,1.0,0.7402582168579102,0.3730965852737427,0.3730965852737427,1.0,1.0,-3.783845901489258,1.0696073770523071,2.71423864364624,0.2124690264463424,0.9987664818763732,0.9987664818763732,0.0,288.38873291015625,295.0,70097.96875,0.0,4955.576171875,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218921065330504,1.0,0.0,0.0,3.860042333602905,3.860068082809448,9.942083352143527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.8017578125,0.0,1761.8067626953125,1895.4371337890625,0.0,3606.609619140625,0.9508761167526244,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186079263687134,0.4878925681114197,0.4440402388572693,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932616114616394,0.7225927114486694,0.6871426701545715,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855118751525879,0.6259996891021729,0.4401807487010956,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042435050010681,0.4618748426437378,0.4429601430892944,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540272235870361,0.2453247904777526,1.1359925270080566,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208374023437,297.2305603027344,285.0087280273437,1.0,0.7402582168579102,0.3730965852737427,0.3730965852737427,1.0,1.0,-3.783845901489258,1.0696073770523071,2.71423864364624,0.2124690264463424,0.9987664818763732,0.9987664818763732,0.0,288.38873291015625,295.0,70097.96875,0.0,4955.576171875,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218921065330504,1.0,0.0,0.0,3.860042333602905,3.860068082809448,9.942083352143527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.8017578125,0.0,1761.8067626953125,1895.4371337890625,0.0,3606.609619140625,0.9508761167526244,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176189661026001,0.4872509241104126,0.4438451826572418,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313031435012816,0.7220056056976318,0.6869847178459167,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853254318237305,0.627358615398407,0.4414054453372955,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.803512692451477,0.4619331657886505,0.4432868361473083,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533846855163574,0.2452598512172699,1.1365249156951904,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4178771972656,297.2286682128906,284.8765869140625,1.0,0.7411742210388184,0.3725455403327942,0.3725455403327942,1.0,1.0,-3.7859373092651367,1.0684847831726074,2.7174525260925293,0.2109744697809219,0.9095190167427064,0.9095190167427064,0.0,289.82830810546875,295.0,71209.234375,0.0,4971.0791015625,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,37079.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270426034927368,1.0,0.0,0.0,3.837523937225342,3.837550163269043,9.82642404778744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.55078125,0.0,1760.4713134765625,1895.4371337890625,0.0,3654.00439453125,0.9463754296302797,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.815957248210907,0.4864300191402435,0.4431865811347961,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291659593582152,0.7211837768554688,0.6863218545913696,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.884431779384613,0.6285448670387268,0.4422807097434997,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.802152693271637,0.4618143141269684,0.4432814121246338,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.652236819267273,0.2450648248195648,1.1361675262451172,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4134216308594,297.22491455078125,284.89874267578125,1.0,0.741921067237854,0.3720186352729797,0.3720186352729797,1.0,1.0,-3.784967184066773,1.066453456878662,2.7185137271881104,0.2092022448778152,0.9001277089118958,0.9001277089118958,0.0,291.7325134277344,298.0,70944.0078125,0.0,4980.53466796875,1.0,278.1562805175781,282.6522521972656,297.486083984375,302.087890625,293.1499938964844,293.1499938964844,278.1499938964844,38344.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928206980228424,1.0,0.0,0.0,3.769559383392334,3.769585132598877,9.481443612457952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.07421875,0.0,1688.41552734375,1895.4371337890625,0.0,3664.6953125,0.9337873458862304,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133881688117981,0.4855439960956573,0.4423312544822693,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258018136024476,0.7202255129814148,0.6853740215301514,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834513425827026,0.6315862536430359,0.4443545043468475,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001015782356262,0.4620256721973419,0.4434828460216522,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504338383674622,0.2449051290750503,1.135733962059021,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090270996094,297.2237243652344,284.9347839355469,1.0,0.7434038519859314,0.3709648549556732,0.3709648549556732,1.0,1.0,-3.785007953643799,1.063041090965271,2.7219667434692383,0.205704778432846,0.9025628566741944,0.9025628566741944,0.0,294.90087890625,301.0,70655.0,0.0,5001.185546875,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261404275894164,1.0,0.0,0.0,3.7203640937805176,3.720388889312744,9.235579909727676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.904296875,0.0,1622.2265625,1895.4371337890625,0.0,3645.714111328125,0.922044575214386,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133881688117981,0.4855439960956573,0.4423312544822693,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258018136024476,0.7202255129814148,0.6853740215301514,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834513425827026,0.6315862536430359,0.4443545043468475,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001015782356262,0.4620256721973419,0.4434828460216522,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504338383674622,0.2449051290750503,1.135733962059021,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090270996094,297.2237243652344,284.9347839355469,1.0,0.7434038519859314,0.3709648549556732,0.3709648549556732,1.0,1.0,-3.785007953643799,1.063041090965271,2.7219667434692383,0.205704778432846,0.9025628566741944,0.9025628566741944,0.0,294.90087890625,301.0,70655.0,0.0,5001.185546875,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261404275894164,1.0,0.0,0.0,3.7203640937805176,3.720388889312744,9.235579909727676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.904296875,0.0,1622.2265625,1895.4371337890625,0.0,3645.714111328125,0.922044575214386,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.811347484588623,0.4848988354206085,0.4418403208255768,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231031537055968,0.7195023894309998,0.6847867965698242,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829635381698608,0.63469398021698,0.446592628955841,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985759973526001,0.4624501466751098,0.4439608454704284,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490682363510132,0.2448918670415878,1.1360738277435305,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056091308594,297.22412109375,284.9503173828125,1.0,0.7450091242790222,0.3699110746383667,0.3699110746383667,1.0,1.0,-3.787386894226074,1.060368537902832,2.727018356323242,0.2024799734354019,0.9089469909667968,0.9089469909667968,0.0,297.7143859863281,304.0,70593.6640625,0.0,5026.4921875,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243021607398988,1.0,0.0,0.0,3.706080198287964,3.7061047554016113,9.164798484562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.37109375,0.0,1599.3377685546875,1895.4371337890625,0.0,3628.807373046875,0.9181818962097168,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.811347484588623,0.4848988354206085,0.4418403208255768,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231031537055968,0.7195023894309998,0.6847867965698242,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829635381698608,0.63469398021698,0.446592628955841,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985759973526001,0.4624501466751098,0.4439608454704284,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490682363510132,0.2448918670415878,1.1360738277435305,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056091308594,297.22412109375,284.9503173828125,1.0,0.7450091242790222,0.3699110746383667,0.3699110746383667,1.0,1.0,-3.787386894226074,1.060368537902832,2.727018356323242,0.2024799734354019,0.9089469909667968,0.9089469909667968,0.0,297.7143859863281,304.0,70593.6640625,0.0,5026.4921875,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243021607398988,1.0,0.0,0.0,3.706080198287964,3.7061047554016113,9.164798484562198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.37109375,0.0,1599.3377685546875,1895.4371337890625,0.0,3628.807373046875,0.9181818962097168,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096696138381958,0.4843375086784363,0.4414390027523041,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209164977073668,0.7188684940338135,0.6843024492263794,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825041651725769,0.6370884776115417,0.4483276903629303,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973463535308838,0.4627796411514282,0.4443657100200653,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479900479316711,0.2448888570070266,1.136486530303955,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40264892578125,297.2239685058594,284.9533996582031,1.0,0.7463316321372986,0.3691277801990509,0.3691277801990509,1.0,1.0,-3.7893929481506334,1.0584441423416138,2.7309489250183105,0.2001070827245712,0.9123380184173584,0.9123380184173584,0.0,300.0341796875,304.0,70620.75,0.0,5047.5107421875,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36072.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923433244228363,1.0,0.0,0.0,3.705596685409546,3.705621242523194,9.162407650364912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.974609375,0.0,1596.455810546875,1895.4371337890625,0.0,3620.80810546875,0.9178205132484436,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092378973960876,0.4841901361942291,0.4413326382637024,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203598499298096,0.7187004089355469,0.684173047542572,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823777437210083,0.6376780867576599,0.4487549960613251,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970309257507324,0.4628569185733795,0.444463312625885,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477157473564148,0.2448856234550476,1.1365844011306765,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4018249511719,297.2238464355469,284.9536437988281,1.0,0.7466623783111572,0.3689319491386413,0.3689319491386413,1.0,1.0,-3.789858818054199,1.057952880859375,2.731906175613404,0.1995119750499725,0.912975251674652,0.912975251674652,0.0,300.625244140625,307.0,70630.5,0.0,5052.73388671875,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232628345489502,1.0,0.0,0.0,3.70599102973938,3.7060155868530273,9.164356811197648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.681640625,0.0,1596.539306640625,1895.4371337890625,0.0,3619.239013671875,0.9178667068481444,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070024847984314,0.4834123849868774,0.4407616853713989,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175168871879578,0.7177941799163818,0.6834633350372314,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816783428192139,0.640572726726532,0.4508513808250427,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954007387161255,0.4632050096988678,0.4449172914028168,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463088393211365,0.2448467463254928,1.1369915008544922,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7483019232749939,0.3679527938365936,0.3679527938365936,1.0,1.0,-3.791877269744873,1.055394172668457,2.736483097076416,0.1965021789073944,0.9148532748222352,0.9148532748222352,0.0,303.64013671875,310.0,70684.625,0.0,5078.32470703125,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35923.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226281642913818,1.0,0.0,0.0,3.7094359397888175,3.709460496902466,9.181403015645628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.193359375,0.0,1599.726806640625,1895.4371337890625,0.0,3613.392578125,0.9185455441474916,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070024847984314,0.4834123849868774,0.4407616853713989,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175168871879578,0.7177941799163818,0.6834633350372314,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816783428192139,0.640572726726532,0.4508513808250427,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954007387161255,0.4632050096988678,0.4449172914028168,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463088393211365,0.2448467463254928,1.1369915008544922,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7483019232749939,0.3679527938365936,0.3679527938365936,1.0,1.0,-3.791877269744873,1.055394172668457,2.736483097076416,0.1965021789073944,0.9148532748222352,0.9148532748222352,0.0,303.64013671875,310.0,70684.625,0.0,5078.32470703125,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35923.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226281642913818,1.0,0.0,0.0,3.7094359397888175,3.709460496902466,9.181403015645628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.193359375,0.0,1599.726806640625,1895.4371337890625,0.0,3613.392578125,0.9185455441474916,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058556318283081,0.4830100238323211,0.4404618740081787,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160853028297424,0.7173128724098206,0.6830795407295227,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813090324401855,0.6419985890388489,0.4518829584121704,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.79457026720047,0.4633618593215942,0.4451272189617157,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.645595371723175,0.2448159009218216,1.137144923210144,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.39459228515625,297.222412109375,284.9524841308594,1.0,0.749109148979187,0.3674632310867309,0.3674632310867309,1.0,1.0,-3.792733192443848,1.05406391620636,2.7386693954467773,0.1949784904718399,0.9153031706809998,0.9153031706809998,0.0,305.1644592285156,310.0,70709.0859375,0.0,5090.78076171875,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,35916.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223690032958984,1.0,0.0,0.0,3.711132287979126,3.711156845092773,9.1898021992165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.2861328125,0.0,1601.616455078125,1895.4371337890625,0.0,3611.0048828125,0.9189149141311646,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047024011611938,0.4826048910617828,0.4401585459709167,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146625995635986,0.7168214321136475,0.6826850175857544,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809381723403931,0.6434165835380554,0.452908456325531,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937400937080383,0.463512659072876,0.4453307092189789,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448833346366882,0.2447808235883712,1.1372774839401243,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3920593261719,297.2218322753906,284.9519958496094,1.0,0.7499095797538757,0.3669956624507904,0.3669956624507904,1.0,1.0,-3.793532133102417,1.0527818202972412,2.740750312805176,0.1935142278671264,0.9156341552734376,0.9156341552734376,0.0,306.69091796875,313.0,70732.0,0.0,5103.083984375,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1208190917969,293.1499938964844,293.1499938964844,278.1499938964844,35917.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221226572990416,1.0,0.0,0.0,3.712667226791382,3.712691783905029,9.197405006489134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.064453125,0.0,1603.3839111328125,1895.4371337890625,0.0,3608.734619140625,0.9192562699317932,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024104833602905,0.4817908406257629,0.4395462572574615,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118580222129822,0.7158091068267822,0.6818652749061584,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801998496055603,0.6462296843528748,0.4549418687820434,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920885682106018,0.4637980759143829,0.4457202851772308,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434698104858398,0.2446997761726379,1.137486696243286,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514881491661072,0.3660605847835541,0.3660605847835541,1.0,1.0,-3.794976711273194,1.0501742362976074,2.744802474975586,0.1905704736709594,0.916014552116394,0.916014552116394,0.0,309.74041748046875,316.0,70770.6171875,0.0,5127.22265625,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216414093971252,1.0,0.0,0.0,3.715065956115722,3.71509051322937,9.20929437597806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3876953125,0.0,1606.2421875,1895.4371337890625,0.0,3604.298828125,0.9198009371757508,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024104833602905,0.4817908406257629,0.4395462572574615,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118580222129822,0.7158091068267822,0.6818652749061584,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801998496055603,0.6462296843528748,0.4549418687820434,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920885682106018,0.4637980759143829,0.4457202851772308,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434698104858398,0.2446997761726379,1.137486696243286,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514881491661072,0.3660605847835541,0.3660605847835541,1.0,1.0,-3.794976711273194,1.0501742362976074,2.744802474975586,0.1905704736709594,0.916014552116394,0.916014552116394,0.0,309.74041748046875,316.0,70770.6171875,0.0,5127.22265625,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216414093971252,1.0,0.0,0.0,3.715065956115722,3.71509051322937,9.20929437597806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3876953125,0.0,1606.2421875,1895.4371337890625,0.0,3604.298828125,0.9198009371757508,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001477122306824,0.4809768497943878,0.4389328360557556,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909127414226532,0.7147700190544128,0.6810186505317688,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794752359390259,0.6490204930305481,0.4569588303565979,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904585599899292,0.4640699326992035,0.4460957944393158,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420794725418091,0.2446109652519226,1.1376556158065796,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530460357666016,0.3651254773139953,0.3651254773139953,1.0,1.0,-3.796302318572998,1.0475245714187622,2.7487776279449463,0.1876017153263092,0.9162304401397704,0.9162304401397704,0.0,312.7822570800781,319.0,70802.015625,0.0,5150.970703125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211655259132384,1.0,0.0,0.0,3.716811418533325,3.716836214065552,9.217950491802184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.486328125,0.0,1608.3658447265625,1895.4371337890625,0.0,3599.910400390625,0.9202021956443788,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001477122306824,0.4809768497943878,0.4389328360557556,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.909127414226532,0.7147700190544128,0.6810186505317688,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794752359390259,0.6490204930305481,0.4569588303565979,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904585599899292,0.4640699326992035,0.4460957944393158,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420794725418091,0.2446109652519226,1.1376556158065796,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530460357666016,0.3651254773139953,0.3651254773139953,1.0,1.0,-3.796302318572998,1.0475245714187622,2.7487776279449463,0.1876017153263092,0.9162304401397704,0.9162304401397704,0.0,312.7822570800781,319.0,70802.015625,0.0,5150.970703125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211655259132384,1.0,0.0,0.0,3.716811418533325,3.716836214065552,9.217950491802184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.486328125,0.0,1608.3658447265625,1895.4371337890625,0.0,3599.910400390625,0.9202021956443788,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979151606559753,0.4801642298698425,0.4383201599121094,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064823389053344,0.7137099504470825,0.6801515817642212,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878765881061554,0.6517931818962097,0.4589628577232361,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888521552085876,0.4643318951129913,0.4464613795280456,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640714168548584,0.2445176094770431,1.137800931930542,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749389648437,297.2184753417969,284.9505615234375,1.0,0.7545884251594543,0.3642710745334625,0.3642710745334625,1.0,1.0,-3.7975478172302246,1.045102596282959,2.7524452209472656,0.184867650270462,0.916455626487732,0.916455626487732,0.0,315.8182678222656,322.0,70831.5625,0.0,5174.4541015625,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207108020782472,1.0,0.0,0.0,3.718262434005737,3.718287229537964,9.225148573932528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1630859375,0.0,1610.1151123046875,1895.4371337890625,0.0,3595.716552734375,0.920535147190094,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979151606559753,0.4801642298698425,0.4383201599121094,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064823389053344,0.7137099504470825,0.6801515817642212,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878765881061554,0.6517931818962097,0.4589628577232361,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888521552085876,0.4643318951129913,0.4464613795280456,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.640714168548584,0.2445176094770431,1.137800931930542,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749389648437,297.2184753417969,284.9505615234375,1.0,0.7545884251594543,0.3642710745334625,0.3642710745334625,1.0,1.0,-3.7975478172302246,1.045102596282959,2.7524452209472656,0.184867650270462,0.916455626487732,0.916455626487732,0.0,315.8182678222656,322.0,70831.5625,0.0,5174.4541015625,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207108020782472,1.0,0.0,0.0,3.718262434005737,3.718287229537964,9.225148573932528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1630859375,0.0,1610.1151123046875,1895.4371337890625,0.0,3595.716552734375,0.920535147190094,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957128882408142,0.4793526828289032,0.4377084076404571,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039302468299866,0.7126257419586182,0.6792616844177246,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780694603919983,0.6545431613922119,0.4609511196613312,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872681021690369,0.4645822048187256,0.4468158781528473,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393733024597168,0.2444199472665786,1.137925386428833,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561154365539551,0.3634166717529297,0.3634166717529297,1.0,1.0,-3.7987098693847656,1.0426589250564575,2.7560508251190186,0.182120531797409,0.9165993332862854,0.9165993332862854,0.0,318.8482360839844,325.0,70856.09375,0.0,5197.66015625,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202659130096436,1.0,0.0,0.0,3.719347715377808,3.719372510910034,9.23053448786959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.91015625,0.0,1611.434814453125,1895.4371337890625,0.0,3591.612060546875,0.920784831047058,1.0,0.0,3.0,1.0,0.0
