time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957128882408142,0.4793526828289032,0.4377084076404571,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039302468299866,0.7126257419586182,0.6792616844177246,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780694603919983,0.6545431613922119,0.4609511196613312,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872681021690369,0.4645822048187256,0.4468158781528473,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393733024597168,0.2444199472665786,1.137925386428833,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561154365539551,0.3634166717529297,0.3634166717529297,1.0,1.0,-3.7987098693847656,1.0426589250564575,2.7560508251190186,0.182120531797409,0.9165993332862854,0.9165993332862854,0.0,318.8482360839844,325.0,70856.09375,0.0,5197.66015625,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202659130096436,1.0,0.0,0.0,3.719347715377808,3.719372510910034,9.23053448786959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.91015625,0.0,1611.434814453125,1895.4371337890625,0.0,3591.612060546875,0.920784831047058,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946221828460693,0.4789468646049499,0.437402606010437,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026924967765808,0.7120779752731323,0.6788114309310913,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.877726674079895,0.6559131145477295,0.4619417190551758,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864845395088196,0.4647046625614166,0.4469905793666839,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387117505073547,0.2443702220916748,1.1379834413528442,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3654479980469,297.2169494628906,284.9503479003906,1.0,0.7568753361701965,0.3629894554615021,0.3629894554615021,1.0,1.0,-3.799271821975708,1.0414297580718994,2.7578420639038086,0.1807427555322647,0.9166532158851624,0.9166532158851624,0.0,320.3630065917969,325.0,70867.1875,0.0,5209.2099609375,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,35969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200589656829834,1.0,0.0,0.0,3.719804048538208,3.7198288440704346,9.232800266545382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.5595703125,0.0,1611.9940185546875,1895.4371337890625,0.0,3589.702880859375,0.920890212059021,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935386896133423,0.4785411059856415,0.4370968639850616,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.901469349861145,0.7115248441696167,0.6783561706542969,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773866891860962,0.6572774052619934,0.4629284739494324,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857062816619873,0.4648242890834808,0.4471627175807953,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380559206008911,0.2443196028470993,1.1380375623703003,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36187744140625,297.2164611816406,284.95025634765625,1.0,0.7576320767402649,0.362541913986206,0.362541913986206,1.0,1.0,-3.799815654754639,1.0401310920715332,2.759684562683105,0.1792998909950256,0.916658878326416,0.916658878326416,0.0,321.8768310546875,328.0,70876.0859375,0.0,5220.7021484375,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.21746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35975.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198543429374696,1.0,0.0,0.0,3.720142364501953,3.7201669216156006,9.234478852704342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.833984375,0.0,1612.423828125,1895.4371337890625,0.0,3587.814208984375,0.920969307422638,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913929224014282,0.4777292311191559,0.4364851713180542,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990383744239807,0.7103995680809021,0.6774278283119202,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767136931419373,0.6599865555763245,0.464888721704483,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841644883155823,0.4650536477565765,0.4474977552890777,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367605328559875,0.2442154735326767,1.1381325721740725,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591347694396973,0.3616468608379364,0.3616468608379364,1.0,1.0,-3.8008391857147217,1.0375025272369385,2.763336658477783,0.1763994097709655,0.9165914058685304,0.9165914058685304,0.0,324.9018859863281,331.0,70888.8671875,0.0,5243.4833984375,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194451570510864,1.0,0.0,0.0,3.720461845397949,3.720486640930176,9.236065352524748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.408203125,0.0,1612.8720703125,1895.4371337890625,0.0,3584.037353515625,0.921047866344452,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913929224014282,0.4777292311191559,0.4364851713180542,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990383744239807,0.7103995680809021,0.6774278283119202,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767136931419373,0.6599865555763245,0.464888721704483,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841644883155823,0.4650536477565765,0.4474977552890777,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367605328559875,0.2442154735326767,1.1381325721740725,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591347694396973,0.3616468608379364,0.3616468608379364,1.0,1.0,-3.8008391857147217,1.0375025272369385,2.763336658477783,0.1763994097709655,0.9165914058685304,0.9165914058685304,0.0,324.9018859863281,331.0,70888.8671875,0.0,5243.4833984375,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194451570510864,1.0,0.0,0.0,3.720461845397949,3.720486640930176,9.236065352524748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.408203125,0.0,1612.8720703125,1895.4371337890625,0.0,3584.037353515625,0.921047866344452,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892739176750183,0.4769167006015777,0.4358730912208557,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966308832168579,0.709259569644928,0.6764857769012451,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760528564453125,0.6626808643341064,0.4668386876583099,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826435565948486,0.4652751684188843,0.4478256106376648,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354863047599792,0.2441092282533645,1.1382184028625488,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34637451171875,297.21453857421875,284.949951171875,1.0,0.7606286406517029,0.3607518076896667,0.3607518076896667,1.0,1.0,-3.801812887191773,1.0348541736602783,2.766958713531494,0.173492431640625,0.9164663553237916,0.9164663553237916,0.0,327.9273986816406,334.0,70897.734375,0.0,5266.12890625,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190809726715088,1.0,0.0,0.0,3.720517158508301,3.7205419540405273,9.236340474672032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.224609375,0.0,1613.0123291015625,1895.4371337890625,0.0,3580.67431640625,0.9210670590400696,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892739176750183,0.4769167006015777,0.4358730912208557,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966308832168579,0.709259569644928,0.6764857769012451,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760528564453125,0.6626808643341064,0.4668386876583099,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826435565948486,0.4652751684188843,0.4478256106376648,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354863047599792,0.2441092282533645,1.1382184028625488,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34637451171875,297.21453857421875,284.949951171875,1.0,0.7606286406517029,0.3607518076896667,0.3607518076896667,1.0,1.0,-3.801812887191773,1.0348541736602783,2.766958713531494,0.173492431640625,0.9164663553237916,0.9164663553237916,0.0,327.9273986816406,334.0,70897.734375,0.0,5266.12890625,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190809726715088,1.0,0.0,0.0,3.720517158508301,3.7205419540405273,9.236340474672032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.224609375,0.0,1613.0123291015625,1895.4371337890625,0.0,3580.67431640625,0.9210670590400696,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874318957328796,0.4762008190155029,0.435333788394928,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945291638374329,0.7082361578941345,0.6756378412246704,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754773139953613,0.6650288105010986,0.4685388803482055,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813200354576111,0.465458482503891,0.4481033086776733,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343812942504883,0.2440128475427627,1.1382811069488523,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388671875,297.2137451171875,284.9498291015625,1.0,0.761931836605072,0.3599787354469299,0.3599787354469299,1.0,1.0,-3.802599430084229,1.0325448513031006,2.770054578781128,0.1709755510091781,0.916275918483734,0.916275918483734,0.0,330.58758544921875,334.0,70900.1953125,0.0,5285.8359375,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36003.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187585711479188,1.0,0.0,0.0,3.7202131748199454,3.7202377319335938,9.23483071346709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3671875,0.0,1612.7252197265625,1895.4371337890625,0.0,3577.697265625,0.9210045337677002,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871823310852051,0.4761031866073608,0.4352602362632751,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942436575889587,0.7080950736999512,0.6755207777023315,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753990530967712,0.6653469800949097,0.4687693417072296,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811405062675476,0.4654825031757355,0.4481402933597564,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342317461967468,0.2439994812011718,1.1382886171340942,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3377990722656,297.213623046875,284.9497985839844,1.0,0.7621086835861206,0.3598733246326446,0.3598733246326446,1.0,1.0,-3.802700996398926,1.0322281122207642,2.770472764968872,0.1706321090459823,0.9162447452545166,0.9162447452545166,0.0,330.9502258300781,337.0,70900.1484375,0.0,5288.50537109375,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36004.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187148213386536,1.0,0.0,0.0,3.720145702362061,3.720170497894287,9.23449590573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7197265625,0.0,1612.655517578125,1895.4371337890625,0.0,3577.29345703125,0.9209901690483092,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851166725158691,0.4752884209156036,0.4346465170383453,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918799161911011,0.7069169878959656,0.6745431423187256,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747560381889343,0.6679981350898743,0.4706896841526031,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796570658683777,0.4656818211078644,0.4484476745128631,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329959630966187,0.2438878715038299,1.1383510828018188,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635805606842041,0.3589948117733001,0.3589948117733001,1.0,1.0,-3.803541421890259,1.029585361480713,2.773956298828125,0.1677686721086502,0.9159669876098632,0.9159669876098632,0.0,333.974365234375,340.0,70898.9140625,0.0,5310.7568359375,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184086918830872,1.0,0.0,0.0,3.719539880752564,3.71956467628479,9.231488888872263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.48046875,0.0,1612.02734375,1895.4371337890625,0.0,3574.465576171875,0.920860469341278,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851166725158691,0.4752884209156036,0.4346465170383453,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918799161911011,0.7069169878959656,0.6745431423187256,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747560381889343,0.6679981350898743,0.4706896841526031,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796570658683777,0.4656818211078644,0.4484476745128631,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329959630966187,0.2438878715038299,1.1383510828018188,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635805606842041,0.3589948117733001,0.3589948117733001,1.0,1.0,-3.803541421890259,1.029585361480713,2.773956298828125,0.1677686721086502,0.9159669876098632,0.9159669876098632,0.0,333.974365234375,340.0,70898.9140625,0.0,5310.7568359375,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184086918830872,1.0,0.0,0.0,3.719539880752564,3.71956467628479,9.231488888872263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.48046875,0.0,1612.02734375,1895.4371337890625,0.0,3574.465576171875,0.920860469341278,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840937376022339,0.4748800992965698,0.4343389272689819,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907056450843811,0.7063189148902893,0.6740459203720093,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744367361068726,0.6693129539489746,0.4716424942016601,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789216041564941,0.4657758176326751,0.4485961496829986,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323845982551575,0.2438307851552963,1.1383767127990725,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.32403564453125,297.2122802734375,284.9496154785156,1.0,0.7643113732337952,0.3585555851459503,0.3585555851459503,1.0,1.0,-3.803929328918457,1.028252363204956,2.775676965713501,0.1663356870412826,0.9157741665840148,0.9157741665840148,0.0,335.4855651855469,340.0,70895.2578125,0.0,5321.7802734375,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,36019.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182536602020264,1.0,0.0,0.0,3.719052314758301,3.719076871871948,9.22906849609717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.2451171875,0.0,1611.5045166015625,1895.4371337890625,0.0,3573.033447265625,0.9207545518875122,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830775380134583,0.4744720458984375,0.4340314269065857,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.889537513256073,0.7057181000709534,0.6735458970069885,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741199374198914,0.6706236600875854,0.4725924432277679,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781909704208374,0.4658679366111755,0.4487428069114685,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317777633666992,0.2437734752893448,1.1384011507034302,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197631835937,297.2118225097656,284.9496459960937,1.0,0.7650401592254639,0.3582151234149933,0.3582151234149933,1.0,1.0,-3.804306507110596,1.0272228717803955,2.7770836353302,0.1652093976736068,0.9156693816184998,0.9156693816184998,0.0,336.9970703125,343.0,70894.171875,0.0,5332.77294921875,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36020.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181179404258728,1.0,0.0,0.0,3.718642234802246,3.7186667919158936,9.227032933267764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.298828125,0.0,1611.04248046875,1895.4371337890625,0.0,3571.77978515625,0.920664370059967,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810644507408142,0.4736538231372833,0.4334148168563843,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872156143188477,0.7044969201087952,0.6725278496742249,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734880089759827,0.6732186675071716,0.4744742810726166,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776740312576294,0.4660385847091675,0.4490236341953277,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305757761001587,0.2436562925577163,1.1384389400482178,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.7664864659309387,0.3575341999530792,0.3575341999530792,1.0,1.0,-3.804987668991089,1.0251775979995728,2.7798101902008057,0.1629931479692459,0.9153872132301332,0.9153872132301332,0.0,340.01837158203125,346.0,70888.421875,0.0,5354.5283203125,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178573489189148,1.0,0.0,0.0,3.717672348022461,3.717696905136109,9.22222000099282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.580078125,0.0,1609.94970703125,1895.4371337890625,0.0,3569.37158203125,0.9204493165016174,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810644507408142,0.4736538231372833,0.4334148168563843,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872156143188477,0.7044969201087952,0.6725278496742249,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734880089759827,0.6732186675071716,0.4744742810726166,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.776740312576294,0.4660385847091675,0.4490236341953277,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305757761001587,0.2436562925577163,1.1384389400482178,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.7664864659309387,0.3575341999530792,0.3575341999530792,1.0,1.0,-3.804987668991089,1.0251775979995728,2.7798101902008057,0.1629931479692459,0.9153872132301332,0.9153872132301332,0.0,340.01837158203125,346.0,70888.421875,0.0,5354.5283203125,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178573489189148,1.0,0.0,0.0,3.717672348022461,3.717696905136109,9.22222000099282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.580078125,0.0,1609.94970703125,1895.4371337890625,0.0,3569.37158203125,0.9204493165016174,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790763974189758,0.4728331565856933,0.4327964782714844,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849173188209534,0.7032628655433655,0.6714980006217957,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728649616241455,0.6757969856262207,0.4763446450233459,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753075361251831,0.4662000238895416,0.4492961466312408,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293891668319702,0.243537351489067,1.138469934463501,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.7679247856140137,0.3568532764911651,0.3568532764911651,1.0,1.0,-3.805619955062866,1.0231159925460815,2.782504081726074,0.1607771068811416,0.9150123000144958,0.9150123000144958,0.0,343.0412902832031,349.0,70878.71875,0.0,5376.15185546875,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176746606826782,1.0,0.0,0.0,3.716505527496338,3.716530084609986,9.216432204084412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0205078125,0.0,1608.64990234375,1895.4371337890625,0.0,3567.683349609375,0.9201909899711608,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790763974189758,0.4728331565856933,0.4327964782714844,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849173188209534,0.7032628655433655,0.6714980006217957,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728649616241455,0.6757969856262207,0.4763446450233459,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753075361251831,0.4662000238895416,0.4492961466312408,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293891668319702,0.243537351489067,1.138469934463501,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.7679247856140137,0.3568532764911651,0.3568532764911651,1.0,1.0,-3.805619955062866,1.0231159925460815,2.782504081726074,0.1607771068811416,0.9150123000144958,0.9150123000144958,0.0,343.0412902832031,349.0,70878.71875,0.0,5376.15185546875,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176746606826782,1.0,0.0,0.0,3.716505527496338,3.716530084609986,9.216432204084412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0205078125,0.0,1608.64990234375,1895.4371337890625,0.0,3567.683349609375,0.9201909899711608,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771125435829163,0.4720083177089691,0.432174801826477,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826402425765991,0.7020096778869629,0.6704504489898682,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722468614578247,0.6783490777015686,0.4781972765922546,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738897800445557,0.4663470983505249,0.4495556056499481,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628216028213501,0.2434155046939849,1.1384888887405396,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693516612052917,0.3561164736747741,0.3561164736747741,1.0,1.0,-3.806175947189331,1.020848512649536,2.785327196121216,0.1583818197250366,0.9144225120544434,0.9144225120544434,0.0,346.06427001953125,352.0,70859.4453125,0.0,5397.54833984375,1.0,278.1499938964844,282.7089233398437,297.7311096191406,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175222516059875,1.0,0.0,0.0,3.7148165702819824,3.714841365814209,9.208058031617838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6044921875,0.0,1606.797607421875,1895.4371337890625,0.0,3566.27490234375,0.9198195338249208,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771125435829163,0.4720083177089691,0.432174801826477,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826402425765991,0.7020096778869629,0.6704504489898682,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722468614578247,0.6783490777015686,0.4781972765922546,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738897800445557,0.4663470983505249,0.4495556056499481,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628216028213501,0.2434155046939849,1.1384888887405396,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693516612052917,0.3561164736747741,0.3561164736747741,1.0,1.0,-3.806175947189331,1.020848512649536,2.785327196121216,0.1583818197250366,0.9144225120544434,0.9144225120544434,0.0,346.06427001953125,352.0,70859.4453125,0.0,5397.54833984375,1.0,278.1499938964844,282.7089233398437,297.7311096191406,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175222516059875,1.0,0.0,0.0,3.7148165702819824,3.714841365814209,9.208058031617838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6044921875,0.0,1606.797607421875,1895.4371337890625,0.0,3566.27490234375,0.9198195338249208,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751725316047668,0.4711791574954986,0.4315493702888489,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803840279579163,0.7007366418838501,0.669384241104126,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716318607330322,0.6808716058731079,0.4800295829772949,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724856734275818,0.466478019952774,0.4498001039028168,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270551085472107,0.2432907521724701,1.1384953260421753,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27911376953125,297.20831298828125,284.9491271972656,1.0,0.770766019821167,0.3553796708583832,0.3553796708583832,1.0,1.0,-3.806647300720215,1.0185468196868896,2.788100481033325,0.1559813618659973,0.9136977791786194,0.9136977791786194,0.0,349.0869140625,355.0,70831.6484375,0.0,5418.6875,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173900485038756,1.0,0.0,0.0,3.712576389312744,3.712600946426392,9.196954806611756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4609375,0.0,1604.31982421875,1895.4371337890625,0.0,3565.052978515625,0.9193257689476012,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751725316047668,0.4711791574954986,0.4315493702888489,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803840279579163,0.7007366418838501,0.669384241104126,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716318607330322,0.6808716058731079,0.4800295829772949,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724856734275818,0.466478019952774,0.4498001039028168,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270551085472107,0.2432907521724701,1.1384953260421753,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.27911376953125,297.20831298828125,284.9491271972656,1.0,0.770766019821167,0.3553796708583832,0.3553796708583832,1.0,1.0,-3.806647300720215,1.0185468196868896,2.788100481033325,0.1559813618659973,0.9136977791786194,0.9136977791786194,0.0,349.0869140625,355.0,70831.6484375,0.0,5418.6875,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173900485038756,1.0,0.0,0.0,3.712576389312744,3.712600946426392,9.196954806611756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4609375,0.0,1604.31982421875,1895.4371337890625,0.0,3565.052978515625,0.9193257689476012,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742115259170532,0.470763236284256,0.4312355518341064,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792645931243896,0.700094997882843,0.6688464283943176,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713268637657166,0.6821256279945374,0.4809406399726867,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.77178955078125,0.4665392637252807,0.4499184489250183,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264790892601013,0.2432276755571365,1.1384955644607544,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2732238769531,297.2078552246094,284.94903564453125,1.0,0.77146977186203,0.3550112545490265,0.3550112545490265,1.0,1.0,-3.806861400604248,1.0173883438110352,2.789473295211792,0.154781088232994,0.913304090499878,0.913304090499878,0.0,350.59869384765625,355.0,70815.609375,0.0,5429.1962890625,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3029479980469,293.1499938964844,293.1499938964844,278.1499938964844,36060.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173505902290344,1.0,0.0,0.0,3.711316108703613,3.7113406658172607,9.190712262352464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.44921875,0.0,1602.9212646484375,1895.4371337890625,0.0,3564.6884765625,0.9190475940704346,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732564806938171,0.4703461527824402,0.4309207499027252,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781505823135376,0.6994486451148987,0.6683041453361511,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710225224494934,0.6833716630935669,0.4818463921546936,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710967063903809,0.4665962755680084,0.4500329196453094,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259057521820068,0.2431638985872268,1.1384928226470947,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2669982910156,297.2073974609375,284.94891357421875,1.0,0.7721704244613647,0.3546258509159088,0.3546258509159088,1.0,1.0,-3.80705451965332,1.016169548034668,2.7908849716186523,0.1535288393497467,0.9128549098968506,0.9128549098968506,0.0,352.1102294921875,358.0,70796.578125,0.0,5439.63916015625,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36067.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173145294189452,1.0,0.0,0.0,3.709890604019165,3.709915161132813,9.183654015032516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.8740234375,0.0,1601.340087890625,1895.4371337890625,0.0,3564.354736328125,0.918732762336731,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713638544082642,0.4695081710815429,0.4302878975868225,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759389519691467,0.698142945766449,0.6672075390815735,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704167008399963,0.6858437061309814,0.483644038438797,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697211503982544,0.4666987061500549,0.4502511918544769,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247665286064148,0.243034541606903,1.138479709625244,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25396728515625,297.2065124511719,284.9486999511719,1.0,0.7735632061958313,0.3538550436496734,0.3538550436496734,1.0,1.0,-3.807383537292481,1.0137059688568115,2.793677568435669,0.151019275188446,0.9118632078170776,0.9118632078170776,0.0,355.1333312988281,361.0,70752.1484375,0.0,5460.35107421875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36082.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91726952791214,1.0,0.0,0.0,3.7066221237182617,3.706646680831909,9.167479220195672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.421875,0.0,1597.70458984375,1895.4371337890625,0.0,3563.93896484375,0.9180099964141846,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713638544082642,0.4695081710815429,0.4302878975868225,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759389519691467,0.698142945766449,0.6672075390815735,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704167008399963,0.6858437061309814,0.483644038438797,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697211503982544,0.4666987061500549,0.4502511918544769,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247665286064148,0.243034541606903,1.138479709625244,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.25396728515625,297.2065124511719,284.9486999511719,1.0,0.7735632061958313,0.3538550436496734,0.3538550436496734,1.0,1.0,-3.807383537292481,1.0137059688568115,2.793677568435669,0.151019275188446,0.9118632078170776,0.9118632078170776,0.0,355.1333312988281,361.0,70752.1484375,0.0,5460.35107421875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36082.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91726952791214,1.0,0.0,0.0,3.7066221237182617,3.706646680831909,9.167479220195672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.421875,0.0,1597.70458984375,1895.4371337890625,0.0,3563.93896484375,0.9180099964141846,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694944739341736,0.468665212392807,0.4296507537364959,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737496137619019,0.6968209743499756,0.6660957336425781,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698144555091858,0.6882888078689575,0.4854231774806976,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683590054512024,0.4667858481407165,0.4504553079605102,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236364245414734,0.2429030388593673,1.1384572982788086,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402038574219,297.2055969238281,284.9485168457031,1.0,0.7749447822570801,0.3530842363834381,0.3530842363834381,1.0,1.0,-3.807638645172119,1.0112168788909912,2.796421766281128,0.148513063788414,0.9107606410980223,0.9107606410980223,0.0,358.1564636230469,364.0,70699.640625,0.0,5480.83740234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36096.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172690510749816,1.0,0.0,0.0,3.702841281890869,3.7028658390045166,9.148785693469108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.318359375,0.0,1593.48583984375,1895.4371337890625,0.0,3563.934326171875,0.917172372341156,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694944739341736,0.468665212392807,0.4296507537364959,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737496137619019,0.6968209743499756,0.6660957336425781,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698144555091858,0.6882888078689575,0.4854231774806976,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683590054512024,0.4667858481407165,0.4504553079605102,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236364245414734,0.2429030388593673,1.1384572982788086,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402038574219,297.2055969238281,284.9485168457031,1.0,0.7749447822570801,0.3530842363834381,0.3530842363834381,1.0,1.0,-3.807638645172119,1.0112168788909912,2.796421766281128,0.148513063788414,0.9107606410980223,0.9107606410980223,0.0,358.1564636230469,364.0,70699.640625,0.0,5480.83740234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36096.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172690510749816,1.0,0.0,0.0,3.702841281890869,3.7028658390045166,9.148785693469108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.318359375,0.0,1593.48583984375,1895.4371337890625,0.0,3563.934326171875,0.917172372341156,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677177786827087,0.4678505659103393,0.4290347099304199,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716626167297363,0.695530116558075,0.6650092601776123,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692110180854797,0.6905374526977539,0.4870727062225342,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670591473579407,0.4668529331684112,0.4506361782550812,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225557923316956,0.2427735328674316,1.1384238004684448,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2265930175781,297.2044372558594,284.9483947753906,1.0,0.7762552499771118,0.3523781895637512,0.3523781895637512,1.0,1.0,-3.807752847671509,1.008893966674805,2.798858880996704,0.1462230831384658,0.909661591053009,0.909661591053009,0.0,361.0633850097656,364.0,70644.1875,0.0,5500.12890625,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36106.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172563552856444,1.0,0.0,0.0,3.6988255977630615,3.698850154876709,9.128953024628572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5380859375,0.0,1588.9796142578125,1895.4371337890625,0.0,3563.817138671875,0.9162802696228028,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676441669464111,0.467816561460495,0.4290089905261993,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715760111808777,0.6954760551452637,0.6649637222290039,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691855072975159,0.6906295418739319,0.4871405065059662,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670052647590637,0.466855525970459,0.4506435096263885,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225108504295349,0.2427680939435959,1.1384222507476809,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2260131835937,297.2043762207031,284.9483947753906,1.0,0.7763096690177917,0.3523487448692322,0.3523487448692322,1.0,1.0,-3.807755708694458,1.0087966918945312,2.7989590167999268,0.1461278796195984,0.9096150994300842,0.9096150994300842,0.0,361.18463134765625,367.0,70641.8125,0.0,5500.92724609375,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36107.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172547459602356,1.0,0.0,0.0,3.698653697967529,3.6986782550811768,9.128104920819168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.1611328125,0.0,1588.7867431640625,1895.4371337890625,0.0,3563.80224609375,0.9162420630455016,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658124566078186,0.4669626653194427,0.4283632338047027,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694186806678772,0.6941116452217102,0.6638146638870239,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685255646705627,0.6928618550300598,0.4887898564338684,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656611800193787,0.4669117927551269,0.4508197903633117,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213879585266113,0.2426297664642334,1.1383756399154663,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2114562988281,297.2028503417969,284.94830322265625,1.0,0.7776588201522827,0.3516132831573486,0.3516132831573486,1.0,1.0,-3.807736873626709,1.0063360929489136,2.801400899887085,0.1437521278858184,0.9084254503250122,0.9084254503250122,0.0,364.2196960449219,370.0,70580.2421875,0.0,5520.64111328125,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171897768974304,1.0,0.0,0.0,3.694193840026856,3.694218397140503,9.10610481241747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.41015625,0.0,1583.77783203125,1895.4371337890625,0.0,3563.201904296875,0.9152497053146362,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658124566078186,0.4669626653194427,0.4283632338047027,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694186806678772,0.6941116452217102,0.6638146638870239,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685255646705627,0.6928618550300598,0.4887898564338684,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656611800193787,0.4669117927551269,0.4508197903633117,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213879585266113,0.2426297664642334,1.1383756399154663,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2114562988281,297.2028503417969,284.94830322265625,1.0,0.7776588201522827,0.3516132831573486,0.3516132831573486,1.0,1.0,-3.807736873626709,1.0063360929489136,2.801400899887085,0.1437521278858184,0.9084254503250122,0.9084254503250122,0.0,364.2196960449219,370.0,70580.2421875,0.0,5520.64111328125,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171897768974304,1.0,0.0,0.0,3.694193840026856,3.694218397140503,9.10610481241747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.41015625,0.0,1583.77783203125,1895.4371337890625,0.0,3563.201904296875,0.9152497053146362,1.0,0.0,3.0,1.0,0.0
