time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649036049842834,0.4665321707725525,0.4280374050140381,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683456778526306,0.6934192180633545,0.663230299949646,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681818842887878,0.6939383745193481,0.4895836412906647,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649914622306824,0.4669307470321655,0.4508995413780212,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208271384239197,0.2425586283206939,1.1383440494537354,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2040710449219,297.2020263671875,284.9482727050781,1.0,0.7783240675926208,0.3512455224990845,0.3512455224990845,1.0,1.0,-3.807654857635498,1.005082607269287,2.802572250366211,0.1425680816173553,0.9078191518783568,0.9078191518783568,0.0,365.737060546875,370.0,70547.7890625,0.0,5530.27001953125,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767944335937,293.1499938964844,293.1499938964844,278.1499938964844,36120.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171387553215028,1.0,0.0,0.0,3.6918346881866455,3.691859245300293,9.094478627957868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.3017578125,0.0,1581.1214599609375,1895.4371337890625,0.0,3562.72998046875,0.9147239923477172,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640009522438049,0.4661014676094055,0.4277112483978271,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672793507575989,0.692725658416748,0.6626447439193726,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678401112556458,0.6950111389160156,0.4903742969036102,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643260359764099,0.4669481515884399,0.4509777724742889,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202677488327026,0.2424873560667038,1.138311505317688,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1970520019531,297.2012023925781,284.94830322265625,1.0,0.7789875864982605,0.350940078496933,0.350940078496933,1.0,1.0,-3.8075644969940186,1.004021406173706,2.8035430908203125,0.1415796279907226,0.9072770476341248,0.9072770476341248,0.0,367.2547912597656,373.0,70517.5078125,0.0,5539.87255859375,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,36121.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170892238616944,1.0,0.0,0.0,3.6895580291748047,3.689582347869873,9.083264558285008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5,0.0,1578.542724609375,1895.4371337890625,0.0,3562.27197265625,0.9142155051231384,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762212336063385,0.4652340412139892,0.4270537793636322,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651635050773621,0.6913248300552368,0.661460280418396,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671512007713318,0.697119951248169,0.4919258952140808,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630034685134888,0.46696737408638,0.4511198103427887,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191518902778625,0.2423425018787384,1.1382358074188232,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830139160156,297.1995849609375,284.9483337402344,1.0,0.7803015112876892,0.3503291606903076,0.3503291606903076,1.0,1.0,-3.807295322418213,1.0018950700759888,2.8054003715515137,0.1396355479955673,0.9062017798423768,0.9062017798423768,0.0,370.28704833984375,376.0,70456.765625,0.0,5558.779296875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916981041431427,1.0,0.0,0.0,3.685015439987183,3.685039758682251,9.060912020686374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9287109375,0.0,1573.3939208984375,1895.4371337890625,0.0,3561.27197265625,0.9131990075111388,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762212336063385,0.4652340412139892,0.4270537793636322,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651635050773621,0.6913248300552368,0.661460280418396,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671512007713318,0.697119951248169,0.4919258952140808,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630034685134888,0.46696737408638,0.4511198103427887,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191518902778625,0.2423425018787384,1.1382358074188232,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830139160156,297.1995849609375,284.9483337402344,1.0,0.7803015112876892,0.3503291606903076,0.3503291606903076,1.0,1.0,-3.807295322418213,1.0018950700759888,2.8054003715515137,0.1396355479955673,0.9062017798423768,0.9062017798423768,0.0,370.28704833984375,376.0,70456.765625,0.0,5558.779296875,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916981041431427,1.0,0.0,0.0,3.685015439987183,3.685039758682251,9.060912020686374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9287109375,0.0,1573.3939208984375,1895.4371337890625,0.0,3561.27197265625,0.9131990075111388,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608705163002014,0.4645718932151794,0.4265515506267547,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635746836662292,0.6902541518211365,0.6605541706085205,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666310906410217,0.698702871799469,0.4930897355079651,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.76200932264328,0.4669727683067322,0.4512191116809845,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183075904846191,0.2422313690185547,1.1381727457046509,284.9483642578125,284.95001220703125,304.6944580078125,294.71661376953125,299.1723022460937,297.1983642578125,284.9483642578125,1.0,0.7812910676002502,0.3498656451702118,0.3498656451702118,1.0,1.0,-3.807044744491577,1.0002671480178833,2.8067777156829834,0.1381666213274002,0.9053750038146972,0.9053750038146972,0.0,372.5865478515625,376.0,70410.1796875,0.0,5572.97021484375,1.0,278.1499938964844,282.72088623046875,297.716064453125,302.2596740722656,293.1499938964844,293.1499938964844,278.1499938964844,36122.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168943166732788,1.0,0.0,0.0,3.6815481185913086,3.681572437286377,9.043869226843526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6083984375,0.0,1569.4749755859375,1895.4371337890625,0.0,3560.469970703125,0.912423014640808,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604460716247559,0.4643591642379761,0.4263898432254791,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630713820457458,0.6899088621139526,0.6602613925933838,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664630055427551,0.6991942524909973,0.4934513866901397,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616926431655884,0.4669678807258606,0.4512444734573364,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180392503738403,0.2421952486038208,1.1381490230560305,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1688842773437,297.197998046875,284.9483642578125,1.0,0.7816013693809509,0.3497182726860046,0.3497182726860046,1.0,1.0,-3.8069355487823486,0.9997402429580688,2.8071951866149902,0.137701615691185,0.9051055908203124,0.9051055908203124,0.0,373.3159484863281,379.0,70394.984375,0.0,5577.376953125,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,36122.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916865050792694,1.0,0.0,0.0,3.680421113967896,3.680445432662964,9.038332109412296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.2314453125,0.0,1568.203125,1895.4371337890625,0.0,3560.19970703125,0.9121710062026978,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587013840675354,0.4634769558906555,0.4257194399833679,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610027432441711,0.6884792447090149,0.6590495109558105,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657775521278381,0.7012383937835693,0.4949552416801452,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603931427001953,0.4669503271579742,0.4513522982597351,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169285178184509,0.2420460134744644,1.1380531787872314,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15484619140625,297.1965026855469,284.9483642578125,1.0,0.782888650894165,0.3491230607032776,0.3491230607032776,1.0,1.0,-3.806494951248169,0.9976104497909546,2.808884620666504,0.1358253508806228,0.9040099382400512,0.9040099382400512,0.0,376.3426818847656,382.0,70332.84375,0.0,5595.7041015625,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167431592941284,1.0,0.0,0.0,3.675793886184693,3.6758182048797607,9.01562032140646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.505859375,0.0,1562.98681640625,1895.4371337890625,0.0,3559.07275390625,0.9111358523368835,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587013840675354,0.4634769558906555,0.4257194399833679,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610027432441711,0.6884792447090149,0.6590495109558105,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657775521278381,0.7012383937835693,0.4949552416801452,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603931427001953,0.4669503271579742,0.4513522982597351,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169285178184509,0.2420460134744644,1.1380531787872314,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.15484619140625,297.1965026855469,284.9483642578125,1.0,0.782888650894165,0.3491230607032776,0.3491230607032776,1.0,1.0,-3.806494951248169,0.9976104497909546,2.808884620666504,0.1358253508806228,0.9040099382400512,0.9040099382400512,0.0,376.3426818847656,382.0,70332.84375,0.0,5595.7041015625,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.25030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36123.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167431592941284,1.0,0.0,0.0,3.675793886184693,3.6758182048797607,9.01562032140646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.505859375,0.0,1562.98681640625,1895.4371337890625,0.0,3559.07275390625,0.9111358523368835,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569776773452759,0.4625873863697052,0.4250425994396209,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589572906494141,0.6870366930961609,0.6578255891799927,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650951385498047,0.7032538056373596,0.4964390695095062,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591047286987305,0.4669151604175567,0.4514437019824981,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158183217048645,0.2418950349092483,1.1379495859146118,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407470703125,297.1950378417969,284.9483337402344,1.0,0.7841644287109375,0.3485278189182281,0.3485278189182281,1.0,1.0,-3.805979251861572,0.9954582452774048,2.810520887374878,0.1339573860168457,0.9029013514518738,0.9029013514518738,0.0,379.3679809570313,385.0,70269.8828125,0.0,5613.7802734375,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166149497032166,1.0,0.0,0.0,3.6711132526397705,3.67113733291626,8.992673770080728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6865234375,0.0,1557.72509765625,1895.4371337890625,0.0,3557.88671875,0.9100890159606934,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569776773452759,0.4625873863697052,0.4250425994396209,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589572906494141,0.6870366930961609,0.6578255891799927,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650951385498047,0.7032538056373596,0.4964390695095062,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591047286987305,0.4669151604175567,0.4514437019824981,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158183217048645,0.2418950349092483,1.1379495859146118,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407470703125,297.1950378417969,284.9483337402344,1.0,0.7841644287109375,0.3485278189182281,0.3485278189182281,1.0,1.0,-3.805979251861572,0.9954582452774048,2.810520887374878,0.1339573860168457,0.9029013514518738,0.9029013514518738,0.0,379.3679809570313,385.0,70269.8828125,0.0,5613.7802734375,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166149497032166,1.0,0.0,0.0,3.6711132526397705,3.67113733291626,8.992673770080728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6865234375,0.0,1557.72509765625,1895.4371337890625,0.0,3557.88671875,0.9100890159606934,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561237215995789,0.4621403515338897,0.4247022867202759,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579436540603638,0.6863119602203369,0.6572104096412659,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647564053535461,0.7042544484138489,0.4971760511398315,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584654688835144,0.4668928682804107,0.4514850676059723,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615263044834137,0.2418191283941269,1.1378960609436035,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1336975097656,297.1943359375,284.9483337402344,1.0,0.7847992181777954,0.3482302129268646,0.3482302129268646,1.0,1.0,-3.805701494216919,0.9943758249282836,2.811325788497925,0.1330254524946212,0.90234375,0.90234375,0.0,380.8807373046875,385.0,70238.171875,0.0,5622.755859375,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.2390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36125.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916548192501068,1.0,0.0,0.0,3.6687569618225098,3.668781280517578,8.981134556051984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7509765625,0.0,1555.082275390625,1895.4371337890625,0.0,3557.269775390625,0.9095621109008788,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552749514579773,0.4616916477680206,0.424360454082489,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569357991218567,0.685584306716919,0.6565924882888794,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644185662269592,0.7052480578422546,0.4979082643985748,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578290104866028,0.4668664634227752,0.4515225887298584,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147074103355408,0.2417428195476532,1.137840747833252,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.12652587890625,297.1936340332031,284.94830322265625,1.0,0.785431444644928,0.3479173183441162,0.3479173183441162,1.0,1.0,-3.8054065704345694,0.993239402770996,2.812167167663574,0.1320473849773407,0.9017676115036012,0.9017676115036012,0.0,382.3931579589844,388.0,70205.6953125,0.0,5631.6728515625,1.0,278.1499938964844,282.7265014648437,297.7049255371094,302.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,36127.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164790511131288,1.0,0.0,0.0,3.6663625240325928,3.666386842727661,8.969415148385451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7138671875,0.0,1552.40478515625,1895.4371337890625,0.0,3556.63037109375,0.909027099609375,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535905838012695,0.4607854783535003,0.4236690104007721,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549345135688782,0.6841143369674683,0.6553429365158081,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637388348579407,0.7071990370750427,0.499347984790802,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565595507621765,0.466792494058609,0.4515778720378876,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135934591293335,0.2415883243083953,1.137722134590149,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.11212158203125,297.1922607421875,284.9482727050781,1.0,0.7866833806037903,0.3472914695739746,0.3472914695739746,1.0,1.0,-3.804727792739868,0.9909339547157288,2.813793897628784,0.130089595913887,0.9006007313728333,0.9006007313728333,0.0,385.4161071777344,391.0,70139.2734375,0.0,5649.2109375,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36129.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163322448730468,1.0,0.0,0.0,3.6614582538604736,3.661482334136963,8.945435183704831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.458984375,0.0,1546.928466796875,1895.4371337890625,0.0,3555.2724609375,0.9079316854476928,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535905838012695,0.4607854783535003,0.4236690104007721,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549345135688782,0.6841143369674683,0.6553429365158081,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637388348579407,0.7071990370750427,0.499347984790802,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565595507621765,0.466792494058609,0.4515778720378876,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135934591293335,0.2415883243083953,1.137722134590149,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.11212158203125,297.1922607421875,284.9482727050781,1.0,0.7866833806037903,0.3472914695739746,0.3472914695739746,1.0,1.0,-3.804727792739868,0.9909339547157288,2.813793897628784,0.130089595913887,0.9006007313728333,0.9006007313728333,0.0,385.4161071777344,391.0,70139.2734375,0.0,5649.2109375,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36129.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163322448730468,1.0,0.0,0.0,3.6614582538604736,3.661482334136963,8.945435183704831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.458984375,0.0,1546.928466796875,1895.4371337890625,0.0,3555.2724609375,0.9079316854476928,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519260048866272,0.4598731100559234,0.4229722619056701,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529560565948486,0.6826350688934326,0.6540847420692444,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.863063633441925,0.7091274857521057,0.5007721781730652,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755301833152771,0.4667050242424011,0.4516206383705139,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124758124351501,0.2414327561855316,1.137598991394043,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0976867675781,297.19091796875,284.9482727050781,1.0,0.787926971912384,0.3466656506061554,0.3466656506061554,1.0,1.0,-3.803992986679077,0.9886105060577391,2.815382480621338,0.1281354278326034,0.8994309306144714,0.8994309306144714,0.0,388.4396362304688,394.0,70072.1640625,0.0,5666.5703125,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2201232910156,293.1499938964844,293.1499938964844,278.45001220703125,36132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161761999130248,1.0,0.0,0.0,3.6564955711364746,3.656519651412964,8.92120226581028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.81640625,0.0,1541.398681640625,1895.4371337890625,0.0,3553.828857421875,0.9068230986595154,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519260048866272,0.4598731100559234,0.4229722619056701,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8529560565948486,0.6826350688934326,0.6540847420692444,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.863063633441925,0.7091274857521057,0.5007721781730652,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.755301833152771,0.4667050242424011,0.4516206383705139,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124758124351501,0.2414327561855316,1.137598991394043,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0976867675781,297.19091796875,284.9482727050781,1.0,0.787926971912384,0.3466656506061554,0.3466656506061554,1.0,1.0,-3.803992986679077,0.9886105060577391,2.815382480621338,0.1281354278326034,0.8994309306144714,0.8994309306144714,0.0,388.4396362304688,394.0,70072.1640625,0.0,5666.5703125,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.2201232910156,293.1499938964844,293.1499938964844,278.45001220703125,36132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161761999130248,1.0,0.0,0.0,3.6564955711364746,3.656519651412964,8.92120226581028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.81640625,0.0,1541.398681640625,1895.4371337890625,0.0,3553.828857421875,0.9068230986595154,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7507613897323608,0.4596202969551086,0.4227011501789093,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8514637351036072,0.6818420886993408,0.6532818675041199,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8628918528556824,0.7117944955825806,0.5025679469108582,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7544741034507751,0.4671158194541931,0.4519831240177154,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6117289066314697,0.2415876686573028,1.1383589506149292,285.02325439453125,284.95001220703125,304.4749755859375,294.6961364746094,299.0884094238281,297.195068359375,285.0213317871094,1.0,0.7893447875976562,0.3461820185184479,0.3461820185184479,1.0,1.0,-3.806206464767456,0.987643301486969,2.818563222885132,0.1268148571252823,0.9946334362030028,0.9946334362030028,0.0,391.02935791015625,397.0,69550.4140625,0.0,5690.42578125,1.0,278.4432678222656,282.82965087890625,297.681884765625,302.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,32707.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106777906417848,1.0,0.0,0.0,3.7924318313598633,3.792456865310669,9.596853942639427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.349609375,0.0,1671.8856201171875,1895.4371337890625,0.0,3502.892822265625,0.9348350167274476,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7507613897323608,0.4596202969551086,0.4227011501789093,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8514637351036072,0.6818420886993408,0.6532818675041199,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8628918528556824,0.7117944955825806,0.5025679469108582,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7544741034507751,0.4671158194541931,0.4519831240177154,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6117289066314697,0.2415876686573028,1.1383589506149292,285.02325439453125,284.95001220703125,304.4749755859375,294.6961364746094,299.0884094238281,297.195068359375,285.0213317871094,1.0,0.7893447875976562,0.3461820185184479,0.3461820185184479,1.0,1.0,-3.806206464767456,0.987643301486969,2.818563222885132,0.1268148571252823,0.9946334362030028,0.9946334362030028,0.0,391.02935791015625,397.0,69550.4140625,0.0,5690.42578125,1.0,278.4432678222656,282.82965087890625,297.681884765625,302.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,32707.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106777906417848,1.0,0.0,0.0,3.7924318313598633,3.792456865310669,9.596853942639427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.349609375,0.0,1671.8856201171875,1895.4371337890625,0.0,3502.892822265625,0.9348350167274476,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486968636512756,0.4579271674156189,0.4216595888137817,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491215109825134,0.6796106100082397,0.651710033416748,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617537021636963,0.7127910256385803,0.5036496520042419,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528913021087646,0.4664953351020813,0.4518235325813293,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103427410125732,0.2411724179983139,1.13800847530365,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.06982421875,297.1872863769531,284.8970947265625,1.0,0.7905850410461426,0.3456983566284179,0.3456983566284179,1.0,1.0,-3.8037633895874015,0.9852694272994996,2.8184938430786133,0.1253708451986313,0.8893911242485046,0.8893911242485046,0.0,394.5960388183594,385.0,70385.0859375,0.0,5705.8828125,1.0,278.1569519042969,282.684326171875,297.7155456542969,302.29327392578125,293.1499938964844,293.1499938964844,278.45001220703125,38051.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186856150627136,1.0,0.0,0.0,3.7139620780944815,3.713987112045288,9.203822060044332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.2978515625,0.0,1621.1160888671875,1895.4371337890625,0.0,3577.0234375,0.9210360050201416,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7486968636512756,0.4579271674156189,0.4216595888137817,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491215109825134,0.6796106100082397,0.651710033416748,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617537021636963,0.7127910256385803,0.5036496520042419,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528913021087646,0.4664953351020813,0.4518235325813293,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103427410125732,0.2411724179983139,1.13800847530365,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.06982421875,297.1872863769531,284.8970947265625,1.0,0.7905850410461426,0.3456983566284179,0.3456983566284179,1.0,1.0,-3.8037633895874015,0.9852694272994996,2.8184938430786133,0.1253708451986313,0.8893911242485046,0.8893911242485046,0.0,394.5960388183594,385.0,70385.0859375,0.0,5705.8828125,1.0,278.1569519042969,282.684326171875,297.7155456542969,302.29327392578125,293.1499938964844,293.1499938964844,278.45001220703125,38051.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186856150627136,1.0,0.0,0.0,3.7139620780944815,3.713987112045288,9.203822060044332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.2978515625,0.0,1621.1160888671875,1895.4371337890625,0.0,3577.0234375,0.9210360050201416,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.748823344707489,0.4576100409030914,0.4210285544395447,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8492750525474548,0.6789667010307312,0.650756299495697,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8625966310501099,0.713909387588501,0.504116952419281,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7532415390014648,0.4664899408817291,0.4515584111213684,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6105734705924988,0.2411016374826431,1.1369192600250244,285.0097351074219,284.95001220703125,304.4201354980469,294.6918334960937,299.06353759765625,297.18756103515625,285.0107421875,1.0,0.7894074320793152,0.3454565405845642,0.3454565405845642,1.0,1.0,-3.800784826278688,0.9835561513900756,2.8172287940979004,0.1243876069784164,0.9671142101287842,0.9671142101287842,0.0,393.2360229492188,385.0,69418.703125,0.0,5687.640625,1.0,278.40362548828125,282.817626953125,297.6673583984375,302.0704345703125,293.1499938964844,293.1499938964844,278.45001220703125,34324.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136764407157898,1.0,0.0,0.0,3.753726720809937,3.753751516342163,9.40196457577258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5,0.0,1638.766845703125,1895.4371337890625,0.0,3530.6904296875,0.9287832379341124,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499808073043823,0.4574784636497497,0.4207676947116852,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8505269885063171,0.6785323619842529,0.6501864790916443,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.864608645439148,0.7152045369148254,0.5049090385437012,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7545665502548218,0.4666545689105987,0.4515485167503357,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6116467714309692,0.2411611080169677,1.1363978385925293,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.05828857421875,297.1897277832031,284.9953308105469,1.0,0.7878412008285522,0.3451389074325561,0.3451389074325561,1.0,1.0,-3.8000969886779785,0.9822988510131836,2.817798137664795,0.1233640536665916,0.9766119718551636,0.9766119718551636,0.0,389.9634094238281,373.0,69536.6875,0.0,5664.2294921875,1.0,278.4437255859375,282.8094177246094,297.674072265625,302.1241149902344,293.1499938964844,293.1499938964844,278.1499938964844,33810.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122524857521056,1.0,0.0,0.0,3.808357000350952,3.808382034301758,9.677620482761997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.400390625,0.0,1699.4931640625,1895.4371337890625,0.0,3517.495849609375,0.939205765724182,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7523969411849976,0.4559970200061798,0.4194233417510986,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8533345460891724,0.6764443516731262,0.6482232809066772,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8688915371894836,0.7163499593734741,0.5057141184806824,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7574964761734009,0.4661227464675903,0.4509584605693817,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6139929890632629,0.2408279627561569,1.1340323686599731,284.8944396972656,284.95001220703125,304.3646240234375,294.6878356933594,299.0398254394531,297.1839904785156,284.8957214355469,1.0,0.7834360599517822,0.3445036709308624,0.3445036709308624,1.0,1.0,-3.793541193008423,0.9781782627105712,2.815362930297852,0.1210788041353225,0.8790433406829834,0.8790433406829834,0.0,381.9445190429688,361.0,70086.984375,0.0,5591.61181640625,1.0,278.15643310546875,282.6893920898437,297.70379638671875,302.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38837.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187886714935304,1.0,0.0,0.0,3.693662881851196,3.693687915802002,9.10348774141312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.708984375,0.0,1603.7735595703125,1895.4371337890625,0.0,3577.97509765625,0.9171767830848694,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7523969411849976,0.4559970200061798,0.4194233417510986,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8533345460891724,0.6764443516731262,0.6482232809066772,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8688915371894836,0.7163499593734741,0.5057141184806824,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7574964761734009,0.4661227464675903,0.4509584605693817,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6139929890632629,0.2408279627561569,1.1340323686599731,284.8944396972656,284.95001220703125,304.3646240234375,294.6878356933594,299.0398254394531,297.1839904785156,284.8957214355469,1.0,0.7834360599517822,0.3445036709308624,0.3445036709308624,1.0,1.0,-3.793541193008423,0.9781782627105712,2.815362930297852,0.1210788041353225,0.8790433406829834,0.8790433406829834,0.0,381.9445190429688,361.0,70086.984375,0.0,5591.61181640625,1.0,278.15643310546875,282.6893920898437,297.70379638671875,302.26434326171875,293.1499938964844,293.1499938964844,278.45001220703125,38837.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187886714935304,1.0,0.0,0.0,3.693662881851196,3.693687915802002,9.10348774141312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.708984375,0.0,1603.7735595703125,1895.4371337890625,0.0,3577.97509765625,0.9171767830848694,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7563460469245911,0.4557727873325348,0.4185347557067871,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8577621579170227,0.6755598187446594,0.6466649770736694,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8749616146087646,0.7189263105392456,0.5069329738616943,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7618640065193176,0.4664425551891327,0.4506078362464905,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6173835396766663,0.2409927248954773,1.132081151008606,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.0292663574219,297.1885986328125,284.99468994140625,1.0,0.7782542705535889,0.3438684046268463,0.3438684046268463,1.0,1.0,-3.789282560348511,0.9747663140296936,2.814516305923462,0.1187139078974723,0.9660301208496094,0.9660301208496094,0.0,371.3976135253906,349.0,69225.3515625,0.0,5510.03759765625,1.0,278.4434509277344,282.8153381347656,297.6651611328125,302.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,33988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911483645439148,1.0,0.0,0.0,3.7856268882751465,3.785651683807373,9.562443210597849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.5546875,0.0,1673.7496337890625,1895.4371337890625,0.0,3510.36767578125,0.9341792464256288,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7563460469245911,0.4557727873325348,0.4185347557067871,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8577621579170227,0.6755598187446594,0.6466649770736694,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8749616146087646,0.7189263105392456,0.5069329738616943,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7618640065193176,0.4664425551891327,0.4506078362464905,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6173835396766663,0.2409927248954773,1.132081151008606,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.0292663574219,297.1885986328125,284.99468994140625,1.0,0.7782542705535889,0.3438684046268463,0.3438684046268463,1.0,1.0,-3.789282560348511,0.9747663140296936,2.814516305923462,0.1187139078974723,0.9660301208496094,0.9660301208496094,0.0,371.3976135253906,349.0,69225.3515625,0.0,5510.03759765625,1.0,278.4434509277344,282.8153381347656,297.6651611328125,302.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,33988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911483645439148,1.0,0.0,0.0,3.7856268882751465,3.785651683807373,9.562443210597849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.5546875,0.0,1673.7496337890625,1895.4371337890625,0.0,3510.36767578125,0.9341792464256288,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603630423545837,0.4544470310211181,0.4172242879867553,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623808026313782,0.6736165881156921,0.6447232365608215,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811773061752319,0.720160961151123,0.507716953754425,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664333581924438,0.4660332798957824,0.4500217139720917,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.620856761932373,0.2408154904842376,1.1298950910568235,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0128479003906,297.1843566894531,284.9002685546875,1.0,0.7726399898529053,0.3433961570262909,0.3433961570262909,1.0,1.0,-3.7829878330230713,0.9712586402893066,2.8117291927337646,0.1169746220111846,0.874134361743927,0.874134361743927,0.0,360.5835266113281,337.0,69766.578125,0.0,5420.60595703125,1.0,278.15704345703125,282.7002258300781,297.6970520019531,302.2357177734375,293.1499938964844,293.1499938964844,278.45001220703125,38747.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176714420318604,1.0,0.0,0.0,3.668771743774414,3.6687965393066406,8.981206747193937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.115234375,0.0,1574.81591796875,1895.4371337890625,0.0,3567.653564453125,0.9116259813308716,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603630423545837,0.4544470310211181,0.4172242879867553,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623808026313782,0.6736165881156921,0.6447232365608215,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811773061752319,0.720160961151123,0.507716953754425,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664333581924438,0.4660332798957824,0.4500217139720917,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.620856761932373,0.2408154904842376,1.1298950910568235,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0128479003906,297.1843566894531,284.9002685546875,1.0,0.7726399898529053,0.3433961570262909,0.3433961570262909,1.0,1.0,-3.7829878330230713,0.9712586402893066,2.8117291927337646,0.1169746220111846,0.874134361743927,0.874134361743927,0.0,360.5835266113281,337.0,69766.578125,0.0,5420.60595703125,1.0,278.15704345703125,282.7002258300781,297.6970520019531,302.2357177734375,293.1499938964844,293.1499938964844,278.45001220703125,38747.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176714420318604,1.0,0.0,0.0,3.668771743774414,3.6687965393066406,8.981206747193937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.115234375,0.0,1574.81591796875,1895.4371337890625,0.0,3567.653564453125,0.9116259813308716,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765507698059082,0.454285591840744,0.4163743555545807,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.868151843547821,0.6727924942970276,0.6432017683982849,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886706829071045,0.7227429151535034,0.5089260339736938,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772028923034668,0.4664119780063629,0.4496982097625732,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249828934669495,0.2410879433155059,1.128255009651184,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.00372314453125,297.18951416015625,284.9968566894531,1.0,0.7668685913085938,0.3429239094257355,0.3429239094257355,1.0,1.0,-3.779216289520264,0.968542218208313,2.810673952102661,0.1152060851454734,0.9609427452087402,0.9609427452087402,0.0,348.691650390625,325.0,68946.4921875,0.0,5332.236328125,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0715026855469,293.1499938964844,293.1499938964844,278.1499938964844,33945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104161262512208,1.0,0.0,0.0,3.762380361557007,3.7624051570892334,9.44536395763862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.525390625,0.0,1645.98388671875,1895.4371337890625,0.0,3500.46533203125,0.9291757345199584,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765507698059082,0.454285591840744,0.4163743555545807,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.868151843547821,0.6727924942970276,0.6432017683982849,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886706829071045,0.7227429151535034,0.5089260339736938,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772028923034668,0.4664119780063629,0.4496982097625732,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249828934669495,0.2410879433155059,1.128255009651184,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.00372314453125,297.18951416015625,284.9968566894531,1.0,0.7668685913085938,0.3429239094257355,0.3429239094257355,1.0,1.0,-3.779216289520264,0.968542218208313,2.810673952102661,0.1152060851454734,0.9609427452087402,0.9609427452087402,0.0,348.691650390625,325.0,68946.4921875,0.0,5332.236328125,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.0715026855469,293.1499938964844,293.1499938964844,278.1499938964844,33945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104161262512208,1.0,0.0,0.0,3.762380361557007,3.7624051570892334,9.44536395763862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.525390625,0.0,1645.98388671875,1895.4371337890625,0.0,3500.46533203125,0.9291757345199584,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681830525398254,0.4536996185779571,0.4159207940101623,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711729645729065,0.6719120740890503,0.6424431204795837,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8925269246101379,0.7234078049659729,0.5094806551933289,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749627828598022,0.4662849009037018,0.4495577812194824,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271440982818604,0.2410837262868881,1.1276696920394895,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9961853027344,297.1881408691406,284.87310791015625,1.0,0.7639908790588379,0.3426877856254577,0.3426877856254577,1.0,1.0,-3.777559757232666,0.9672475457191468,2.810312271118164,0.1144890487194061,0.8733667135238647,0.8733667135238647,0.0,342.7933959960937,325.0,69846.3984375,0.0,5289.10400390625,1.0,278.1952514648437,282.6830444335937,297.7063293457031,302.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,37953.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155804514884948,1.0,0.0,0.0,3.72317147254944,3.723196506500244,9.249523600374232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5,0.0,1631.0218505859375,1895.4371337890625,0.0,3548.317626953125,0.9210318326950072,1.0,0.0,3.0,1.0,0.0
