time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704437971115112,0.4530059397220611,0.4150771498680115,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738065958023071,0.6708901524543762,0.6412691473960876,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8959590792655945,0.7239640951156616,0.5096787810325623,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.777545690536499,0.4660353660583496,0.4491174221038818,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290254592895508,0.2409873753786087,1.1263084411621094,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.98760986328125,297.1855773925781,284.90313720703125,1.0,0.7609426975250244,0.3424616456031799,0.3424616456031799,1.0,1.0,-3.773205041885376,0.9651741981506348,2.808030843734741,0.1135351508855819,0.8710489273071289,0.8710489273071289,0.0,337.25592041015625,313.0,69488.8203125,0.0,5240.17236328125,1.0,278.1570739746094,282.7090148925781,297.69354248046875,302.2141418457031,293.1499938964844,293.1499938964844,278.45001220703125,38725.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166429042816162,1.0,0.0,0.0,3.647251129150391,3.647275686264038,8.876149877323769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.0341796875,0.0,1550.4912109375,1895.4371337890625,0.0,3558.1455078125,0.9069157242774964,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.776494026184082,0.452856570482254,0.4142337441444397,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805919289588928,0.6700729727745056,0.6397502422332764,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044824838638306,0.7265133857727051,0.5108591914176941,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840592265129089,0.4664197564125061,0.4487939476966858,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337530016899109,0.2413104474544525,1.124868869781494,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.97857666015625,297.190673828125,284.9963684082031,1.0,0.7549915313720703,0.3420093357563019,0.3420093357563019,1.0,1.0,-3.7696516513824463,0.962594211101532,2.807057380676269,0.1118467897176742,0.956159770488739,0.956159770488739,0.0,325.0798034667969,301.0,68705.9921875,0.0,5151.02587890625,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0525207519531,293.1499938964844,293.1499938964844,278.1499938964844,33897.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094385504722596,1.0,0.0,0.0,3.744570016860962,3.74459457397461,9.356151053907524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.7724609375,0.0,1624.807861328125,1895.4371337890625,0.0,3491.39208984375,0.9251254200935364,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.776494026184082,0.452856570482254,0.4142337441444397,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805919289588928,0.6700729727745056,0.6397502422332764,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044824838638306,0.7265133857727051,0.5108591914176941,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840592265129089,0.4664197564125061,0.4487939476966858,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337530016899109,0.2413104474544525,1.124868869781494,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.97857666015625,297.190673828125,284.9963684082031,1.0,0.7549915313720703,0.3420093357563019,0.3420093357563019,1.0,1.0,-3.7696516513824463,0.962594211101532,2.807057380676269,0.1118467897176742,0.956159770488739,0.956159770488739,0.0,325.0798034667969,301.0,68705.9921875,0.0,5151.02587890625,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0525207519531,293.1499938964844,293.1499938964844,278.1499938964844,33897.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094385504722596,1.0,0.0,0.0,3.744570016860962,3.74459457397461,9.356151053907524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.7724609375,0.0,1624.807861328125,1895.4371337890625,0.0,3491.39208984375,0.9251254200935364,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822794318199158,0.4515984654426574,0.4129436612129211,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872000575065613,0.668186604976654,0.6378195285797119,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132301211357116,0.7277083992958069,0.5115843415260315,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904284596443176,0.466048926115036,0.4482089877128601,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384450197219849,0.2412529289722442,1.1230851411819458,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.96258544921875,297.18682861328125,284.9041748046875,1.0,0.7489445805549622,0.3415570557117462,0.3415570557117462,1.0,1.0,-3.763808727264404,0.9593178629875184,2.804490804672241,0.110212467610836,0.8677330613136292,0.8677330613136292,0.0,313.5129089355469,289.0,69244.9140625,0.0,5059.12841796875,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38673.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157074093818665,1.0,0.0,0.0,3.6293325424194336,3.629356861114502,8.789148751020548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.49609375,0.0,1530.1866455078125,1895.4371337890625,0.0,3549.491943359375,0.9028913378715516,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822794318199158,0.4515984654426574,0.4129436612129211,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872000575065613,0.668186604976654,0.6378195285797119,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132301211357116,0.7277083992958069,0.5115843415260315,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904284596443176,0.466048926115036,0.4482089877128601,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384450197219849,0.2412529289722442,1.1230851411819458,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.96258544921875,297.18682861328125,284.9041748046875,1.0,0.7489445805549622,0.3415570557117462,0.3415570557117462,1.0,1.0,-3.763808727264404,0.9593178629875184,2.804490804672241,0.110212467610836,0.8677330613136292,0.8677330613136292,0.0,313.5129089355469,289.0,69244.9140625,0.0,5059.12841796875,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.1950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38673.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157074093818665,1.0,0.0,0.0,3.6293325424194336,3.629356861114502,8.789148751020548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.49609375,0.0,1530.1866455078125,1895.4371337890625,0.0,3549.491943359375,0.9028913378715516,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892909646034241,0.4514543712139129,0.4121097922325134,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950589895248413,0.6673704981803894,0.6363064646720886,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239502549171448,0.7302292585372925,0.5127469897270203,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978858351707458,0.4664298892021179,0.447884738445282,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439949870109558,0.241610050201416,1.1218020915985107,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9537353515625,297.1918029785156,284.99566650390625,1.0,0.7429020404815674,0.3411562442779541,0.3411562442779541,1.0,1.0,-3.7604401111602783,0.95696359872818,2.803476333618164,0.1086915433406829,0.9515467286109924,0.9515467286109924,0.0,301.2727966308594,277.0,68481.703125,0.0,4970.4990234375,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,33868.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085123538970948,1.0,0.0,0.0,3.727981567382813,3.728005886077881,9.273438195123164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.853515625,0.0,1605.3798828125,1895.4371337890625,0.0,3482.792724609375,0.9213660955429076,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892909646034241,0.4514543712139129,0.4121097922325134,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950589895248413,0.6673704981803894,0.6363064646720886,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239502549171448,0.7302292585372925,0.5127469897270203,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978858351707458,0.4664298892021179,0.447884738445282,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439949870109558,0.241610050201416,1.1218020915985107,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9537353515625,297.1918029785156,284.99566650390625,1.0,0.7429020404815674,0.3411562442779541,0.3411562442779541,1.0,1.0,-3.7604401111602783,0.95696359872818,2.803476333618164,0.1086915433406829,0.9515467286109924,0.9515467286109924,0.0,301.2727966308594,277.0,68481.703125,0.0,4970.4990234375,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,33868.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085123538970948,1.0,0.0,0.0,3.727981567382813,3.728005886077881,9.273438195123164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.853515625,0.0,1605.3798828125,1895.4371337890625,0.0,3482.792724609375,0.9213660955429076,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960253953933716,0.450215220451355,0.4108281433582306,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027310013771056,0.6654987931251526,0.6343802213668823,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934525191783905,0.7314053773880005,0.5134527683258057,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051771521568298,0.4660618305206299,0.4472959339618683,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495921015739441,0.2415870279073715,1.120154857635498,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9381103515625,297.1880187988281,284.9041748046875,1.0,0.7367751002311707,0.3407554626464844,0.3407554626464844,1.0,1.0,-3.754748821258545,0.953909695148468,2.8008391857147217,0.1072178035974502,0.8636385202407837,0.8636385202407837,0.0,289.6769104003906,265.0,69014.7578125,0.0,4879.3515625,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783752441406,293.1499938964844,293.1499938964844,278.45001220703125,38665.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147815108299256,1.0,0.0,0.0,3.612516403198242,3.612540721893311,8.707890515324834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3984375,0.0,1511.603271484375,1895.4371337890625,0.0,3540.92333984375,0.8990744948387146,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960253953933716,0.450215220451355,0.4108281433582306,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027310013771056,0.6654987931251526,0.6343802213668823,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934525191783905,0.7314053773880005,0.5134527683258057,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051771521568298,0.4660618305206299,0.4472959339618683,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495921015739441,0.2415870279073715,1.120154857635498,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9381103515625,297.1880187988281,284.9041748046875,1.0,0.7367751002311707,0.3407554626464844,0.3407554626464844,1.0,1.0,-3.754748821258545,0.953909695148468,2.8008391857147217,0.1072178035974502,0.8636385202407837,0.8636385202407837,0.0,289.6769104003906,265.0,69014.7578125,0.0,4879.3515625,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783752441406,293.1499938964844,293.1499938964844,278.45001220703125,38665.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147815108299256,1.0,0.0,0.0,3.612516403198242,3.612540721893311,8.707890515324834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3984375,0.0,1511.603271484375,1895.4371337890625,0.0,3540.92333984375,0.8990744948387146,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997128367424011,0.4500962495803833,0.4102392792701721,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070103168487548,0.6650276184082031,0.6334395408630371,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9401952624320984,0.7326096892356873,0.5138666033744812,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090488910675049,0.4661951661109924,0.4469973146915436,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526402235031128,0.2417338788509369,1.1192092895507812,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9331970214844,297.1899108886719,285.0114440917969,1.0,0.7336525321006775,0.3405550718307495,0.3405550718307495,1.0,1.0,-3.751901626586914,0.952389359474182,2.7995121479034424,0.1063328981399536,0.9394570589065552,0.9394570589065552,0.0,283.7290954589844,265.0,68146.484375,0.0,4832.9287109375,1.0,278.4007873535156,282.8476867675781,297.6430969238281,301.9628295898437,293.1499938964844,293.1499938964844,278.45001220703125,34273.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092391133308412,1.0,0.0,0.0,3.658551216125488,3.6585750579833984,8.93123626610759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.6650390625,0.0,1529.7540283203125,1895.4371337890625,0.0,3489.540771484375,0.9074186682701112,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041229248046875,0.4500739574432373,0.4099965989589691,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122855067253112,0.6646825671195984,0.6328673362731934,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466440677642822,0.7339040040969849,0.5145968794822693,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134391903877258,0.4664376676082611,0.446966677904129,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562683582305908,0.2419729679822921,1.119002342224121,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9292907714844,297.19287109375,284.99432373046875,1.0,0.7306591272354126,0.3403663635253906,0.3403663635253906,1.0,1.0,-3.751511812210083,0.9516411423683168,2.799870729446411,0.1057259887456893,0.9469822645187378,0.9469822645187378,0.0,277.4286499023437,253.0,68273.71875,0.0,4791.41943359375,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.01959228515625,293.1499938964844,293.1499938964844,278.1499938964844,33783.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075548648834229,1.0,0.0,0.0,3.714110374450684,3.714134693145752,9.2045570454502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.064453125,0.0,1588.7952880859375,1895.4371337890625,0.0,3473.898193359375,0.917929708957672,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118156790733337,0.4488491117954254,0.408730536699295,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922310709953308,0.6628228425979614,0.6309540271759033,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580587148666382,0.7350631952285767,0.5152952075004578,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212653398513794,0.4660709500312805,0.4463804364204407,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630892157554626,0.2419811636209488,1.1174960136413574,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91387939453125,297.18914794921875,284.9062805175781,1.0,0.7244636416435242,0.3399890065193176,0.3399890065193176,1.0,1.0,-3.746018648147583,0.9487296342849731,2.7972891330718994,0.1043215543031692,0.8616807460784912,0.8616807460784912,0.0,265.8193054199219,241.0,68796.84375,0.0,4701.23193359375,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.16290283203125,293.1499938964844,293.1499938964844,278.45001220703125,38631.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138901829719543,1.0,0.0,0.0,3.5957393646240234,3.5957632064819336,8.627196734778408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.666015625,0.0,1493.0341796875,1895.4371337890625,0.0,3532.67041015625,0.8954183459281921,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118156790733337,0.4488491117954254,0.408730536699295,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.922310709953308,0.6628228425979614,0.6309540271759033,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580587148666382,0.7350631952285767,0.5152952075004578,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212653398513794,0.4660709500312805,0.4463804364204407,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630892157554626,0.2419811636209488,1.1174960136413574,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91387939453125,297.18914794921875,284.9062805175781,1.0,0.7244636416435242,0.3399890065193176,0.3399890065193176,1.0,1.0,-3.746018648147583,0.9487296342849731,2.7972891330718994,0.1043215543031692,0.8616807460784912,0.8616807460784912,0.0,265.8193054199219,241.0,68796.84375,0.0,4701.23193359375,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.16290283203125,293.1499938964844,293.1499938964844,278.45001220703125,38631.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138901829719543,1.0,0.0,0.0,3.5957393646240234,3.5957632064819336,8.627196734778408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.666015625,0.0,1493.0341796875,1895.4371337890625,0.0,3532.67041015625,0.8954183459281921,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206356763839722,0.4487038850784302,0.4079073071479797,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344481825828552,0.6620008945465088,0.6294481158256531,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705395698547364,0.7375375032424927,0.5164312124252319,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303207755088806,0.4664386212825775,0.44605153799057,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712468266487122,0.2423920780420303,1.1164758205413818,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9050598144531,297.1938781738281,284.99432373046875,1.0,0.7182800769805908,0.3396116197109222,0.3396116197109222,1.0,1.0,-3.742950439453125,0.9465572237968444,2.796393394470215,0.1028579622507095,0.9431027173995972,0.9431027173995972,0.0,253.5654296875,229.0,68072.734375,0.0,4614.09716796875,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0068054199219,293.1499938964844,293.1499938964844,278.1499938964844,33827.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906708598136902,1.0,0.0,0.0,3.697317361831665,3.6973414421081534,9.121509947362938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.23046875,0.0,1569.9822998046875,1895.4371337890625,0.0,3466.033203125,0.9144315719604492,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206356763839722,0.4487038850784302,0.4079073071479797,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344481825828552,0.6620008945465088,0.6294481158256531,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705395698547364,0.7375375032424927,0.5164312124252319,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303207755088806,0.4664386212825775,0.44605153799057,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712468266487122,0.2423920780420303,1.1164758205413818,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9050598144531,297.1938781738281,284.99432373046875,1.0,0.7182800769805908,0.3396116197109222,0.3396116197109222,1.0,1.0,-3.742950439453125,0.9465572237968444,2.796393394470215,0.1028579622507095,0.9431027173995972,0.9431027173995972,0.0,253.5654296875,229.0,68072.734375,0.0,4614.09716796875,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0068054199219,293.1499938964844,293.1499938964844,278.1499938964844,33827.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906708598136902,1.0,0.0,0.0,3.697317361831665,3.6973414421081534,9.121509947362938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.23046875,0.0,1569.9822998046875,1895.4371337890625,0.0,3466.033203125,0.9144315719604492,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291494846343994,0.4474910199642181,0.4066386818885803,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.946373164653778,0.6601503491401672,0.6275297403335571,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818437695503236,0.7386839389801025,0.5171096920967102,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394338488578796,0.4660714566707611,0.4454558491706848,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796059012413025,0.2424270361661911,1.1150689125061035,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8898010253906,297.190185546875,284.9071350097656,1.0,0.7120121717453003,0.3392433822154999,0.3392433822154999,1.0,1.0,-3.737532138824463,0.94370299577713,2.793829202651977,0.1014510616660118,0.858898401260376,0.858898401260376,0.0,241.96435546875,217.0,68591.8203125,0.0,4524.6318359375,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.14971923828125,293.1499938964844,293.1499938964844,278.45001220703125,38609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129926562309264,1.0,0.0,0.0,3.580294609069824,3.580318212509156,8.553242878406309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5966796875,0.0,1476.1435546875,1895.4371337890625,0.0,3524.35595703125,0.8919795751571655,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291494846343994,0.4474910199642181,0.4066386818885803,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.946373164653778,0.6601503491401672,0.6275297403335571,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818437695503236,0.7386839389801025,0.5171096920967102,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394338488578796,0.4660714566707611,0.4454558491706848,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796059012413025,0.2424270361661911,1.1150689125061035,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8898010253906,297.190185546875,284.9071350097656,1.0,0.7120121717453003,0.3392433822154999,0.3392433822154999,1.0,1.0,-3.737532138824463,0.94370299577713,2.793829202651977,0.1014510616660118,0.858898401260376,0.858898401260376,0.0,241.96435546875,217.0,68591.8203125,0.0,4524.6318359375,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.14971923828125,293.1499938964844,293.1499938964844,278.45001220703125,38609.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129926562309264,1.0,0.0,0.0,3.580294609069824,3.580318212509156,8.553242878406309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5966796875,0.0,1476.1435546875,1895.4371337890625,0.0,3524.35595703125,0.8919795751571655,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395237326622009,0.4473418593406677,0.4058177471160888,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599985480308532,0.6593227386474609,0.626024603843689,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937211275100708,0.7411389946937561,0.5182355046272278,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504917025566101,0.4664317667484283,0.4451237320899963,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.689605712890625,0.2428603768348693,1.1141597032546997,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8810119628906,297.1947937011719,284.9936828613281,1.0,0.7057586908340454,0.3388751745223999,0.3388751745223999,1.0,1.0,-3.734585046768189,0.9416015148162842,2.7929837703704834,0.0999938026070594,0.9392099976539612,0.9392099976539612,0.0,229.709716796875,220.0,67884.109375,0.0,4438.1689453125,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,33811.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058050513267516,1.0,0.0,0.0,3.6829757690429688,3.682999610900879,9.05088370473095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.947265625,0.0,1553.64599609375,1895.4371337890625,0.0,3457.6328125,0.9111928343772888,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395237326622009,0.4473418593406677,0.4058177471160888,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599985480308532,0.6593227386474609,0.626024603843689,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937211275100708,0.7411389946937561,0.5182355046272278,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504917025566101,0.4664317667484283,0.4451237320899963,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.689605712890625,0.2428603768348693,1.1141597032546997,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8810119628906,297.1947937011719,284.9936828613281,1.0,0.7057586908340454,0.3388751745223999,0.3388751745223999,1.0,1.0,-3.734585046768189,0.9416015148162842,2.7929837703704834,0.0999938026070594,0.9392099976539612,0.9392099976539612,0.0,229.709716796875,220.0,67884.109375,0.0,4438.1689453125,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,33811.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058050513267516,1.0,0.0,0.0,3.6829757690429688,3.682999610900879,9.05088370473095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.947265625,0.0,1553.64599609375,1895.4371337890625,0.0,3457.6328125,0.9111928343772888,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423525094985962,0.4467750191688537,0.4054658710956573,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634745121002196,0.6584535837173462,0.625363826751709,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968553185462952,0.741740345954895,0.5188178420066833,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536378741264343,0.4662955999374389,0.4450717270374298,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924940943717957,0.2429287135601043,1.1143893003463743,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8739624023437,297.1934509277344,284.8764343261719,1.0,0.7044306993484497,0.3386910557746887,0.3386910557746887,1.0,1.0,-3.7342848777771,0.9408984780311584,2.793386220932007,0.0994426980614662,0.8551828861236572,0.8551828861236572,0.0,226.539291381836,220.0,68729.828125,0.0,4417.10400390625,1.0,278.19708251953125,282.7143249511719,297.7012023925781,302.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,38141.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110308289527892,1.0,0.0,0.0,3.638605833053589,3.638629913330078,8.834119853418088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.9951171875,0.0,1536.5030517578125,1895.4371337890625,0.0,3506.16796875,0.9021888375282288,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.843144416809082,0.4461175799369812,0.4048040509223938,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644652605056764,0.6574699878692627,0.6243781447410583,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.998091995716095,0.7422611713409424,0.5190953016281128,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547421097755432,0.4660529792308807,0.4447937309741974,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935704946517944,0.242905393242836,1.114124774932861,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8660583496094,297.1910400390625,284.9093017578125,1.0,0.7035354971885681,0.3385227620601654,0.3385227620601654,1.0,1.0,-3.731984615325928,0.939647614955902,2.792336940765381,0.0987602397799491,0.8573930859565735,0.8573930859565735,0.0,225.1887969970703,223.0,68436.0390625,0.0,4402.0947265625,1.0,278.15771484375,282.7421569824219,297.6896667480469,302.1405944824219,293.1499938964844,293.1499938964844,278.45001220703125,38548.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121152758598328,1.0,0.0,0.0,3.5670554637908936,3.5670790672302246,8.490104050906666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9248046875,0.0,1461.46728515625,1895.4371337890625,0.0,3516.223876953125,0.8890301585197449,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439995646476746,0.4458711743354797,0.4043266177177429,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653066396713256,0.6565755605697632,0.6232591867446899,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447066903114319,0.5197974443435669,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559923768043518,0.4663409888744354,0.4448417127132416,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.694866418838501,0.2432823032140731,1.1150959730148315,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8573608398437,297.1950378417969,284.9950561523437,1.0,0.7030970454216003,0.3381861746311188,0.3381861746311188,1.0,1.0,-3.732131242752075,0.9385790824890136,2.793552160263061,0.0976117327809333,0.9383002519607544,0.9383002519607544,0.0,224.0228729248047,226.0,67797.921875,0.0,4395.08251953125,1.0,278.4417724609375,282.8530578613281,297.6575927734375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,33716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905094027519226,1.0,0.0,0.0,3.6741209030151367,3.674144744873047,9.0074149738939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9521484375,0.0,1542.970703125,1895.4371337890625,0.0,3451.02001953125,0.9091386795043944,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439995646476746,0.4458711743354797,0.4043266177177429,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653066396713256,0.6565755605697632,0.6232591867446899,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447066903114319,0.5197974443435669,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559923768043518,0.4663409888744354,0.4448417127132416,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.694866418838501,0.2432823032140731,1.1150959730148315,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8573608398437,297.1950378417969,284.9950561523437,1.0,0.7030970454216003,0.3381861746311188,0.3381861746311188,1.0,1.0,-3.732131242752075,0.9385790824890136,2.793552160263061,0.0976117327809333,0.9383002519607544,0.9383002519607544,0.0,224.0228729248047,226.0,67797.921875,0.0,4395.08251953125,1.0,278.4417724609375,282.8530578613281,297.6575927734375,301.9918518066406,293.1499938964844,293.1499938964844,278.1499938964844,33716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905094027519226,1.0,0.0,0.0,3.6741209030151367,3.674144744873047,9.0074149738939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.9521484375,0.0,1542.970703125,1895.4371337890625,0.0,3451.02001953125,0.9091386795043944,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422080874443054,0.4445229768753052,0.4034088253974914,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630597233772278,0.6546291708946228,0.6217444539070129,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990042448043824,0.7458063960075378,0.5212676525115967,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546274900436401,0.4658582210540771,0.4446349740028381,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6939024329185486,0.243229329586029,1.1156846284866333,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8422241210937,297.19061279296875,284.91021728515625,1.0,0.7035935521125793,0.3378496170043945,0.3378496170043945,1.0,1.0,-3.731434345245361,0.9372519254684448,2.794182538986206,0.0965523421764373,0.8571757674217224,0.8571757674217224,0.0,225.18032836914065,229.0,68393.6484375,0.0,4400.53466796875,1.0,278.1576538085937,282.7460327148437,297.6935729980469,302.14080810546875,293.1499938964844,293.1499938964844,278.45001220703125,38433.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116023182868958,1.0,0.0,0.0,3.5619795322418213,3.5620031356811523,8.465958103442972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4638671875,0.0,1455.195068359375,1895.4371337890625,0.0,3511.4677734375,0.887799084186554,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422080874443054,0.4445229768753052,0.4034088253974914,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630597233772278,0.6546291708946228,0.6217444539070129,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990042448043824,0.7458063960075378,0.5212676525115967,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546274900436401,0.4658582210540771,0.4446349740028381,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6939024329185486,0.243229329586029,1.1156846284866333,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8422241210937,297.19061279296875,284.91021728515625,1.0,0.7035935521125793,0.3378496170043945,0.3378496170043945,1.0,1.0,-3.731434345245361,0.9372519254684448,2.794182538986206,0.0965523421764373,0.8571757674217224,0.8571757674217224,0.0,225.18032836914065,229.0,68393.6484375,0.0,4400.53466796875,1.0,278.1576538085937,282.7460327148437,297.6935729980469,302.14080810546875,293.1499938964844,293.1499938964844,278.45001220703125,38433.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116023182868958,1.0,0.0,0.0,3.5619795322418213,3.5620031356811523,8.465958103442972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.4638671875,0.0,1455.195068359375,1895.4371337890625,0.0,3511.4677734375,0.887799084186554,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400856852531433,0.4440022110939026,0.4028536081314087,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602304697036744,0.6534757018089294,0.6205623745918274,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982149600982666,0.7478093504905701,0.5228376388549805,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527786135673523,0.4658792316913605,0.4446117579936981,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924067735671997,0.2433315813541412,1.116302251815796,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8310546875,297.1913757324219,284.9946594238281,1.0,0.704571545124054,0.3374924063682556,0.3374924063682556,1.0,1.0,-3.731940746307373,0.936224639415741,2.795716047286988,0.0953544825315475,0.9374067783355712,0.9374067783355712,0.0,226.9899139404297,232.0,67762.203125,0.0,4413.5,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.994140625,293.1499938964844,293.1499938964844,278.1499938964844,33688.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046894907951356,1.0,0.0,0.0,3.6699702739715576,3.669994115829468,8.987075261757127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5341796875,0.0,1538.108154296875,1895.4371337890625,0.0,3447.2568359375,0.9081740975379944,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400856852531433,0.4440022110939026,0.4028536081314087,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602304697036744,0.6534757018089294,0.6205623745918274,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982149600982666,0.7478093504905701,0.5228376388549805,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527786135673523,0.4658792316913605,0.4446117579936981,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6924067735671997,0.2433315813541412,1.116302251815796,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8310546875,297.1913757324219,284.9946594238281,1.0,0.704571545124054,0.3374924063682556,0.3374924063682556,1.0,1.0,-3.731940746307373,0.936224639415741,2.795716047286988,0.0953544825315475,0.9374067783355712,0.9374067783355712,0.0,226.9899139404297,232.0,67762.203125,0.0,4413.5,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.994140625,293.1499938964844,293.1499938964844,278.1499938964844,33688.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046894907951356,1.0,0.0,0.0,3.6699702739715576,3.669994115829468,8.987075261757127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5341796875,0.0,1538.108154296875,1895.4371337890625,0.0,3447.2568359375,0.9081740975379944,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359534740447998,0.4421825110912323,0.4016374945640564,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549278616905212,0.651053249835968,0.6187363862991333,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995452642440796,0.7482885718345642,0.5235259532928467,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848962664604187,0.4648985266685486,0.4440750479698181,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890317797660828,0.2427346855401992,1.115157127380371,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8116149902344,297.1818542480469,284.9066467285156,1.0,0.7054938673973083,0.3371352255344391,0.3371352255344391,1.0,1.0,-3.727100372314453,0.9335936307907104,2.793506622314453,0.0939164236187934,0.853084146976471,0.853084146976471,0.0,230.25811767578125,235.0,68270.75,0.0,4420.85009765625,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110878109931946,1.0,0.0,0.0,3.5541293621063232,3.5541529655456543,8.428683599959186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2529296875,0.0,1447.859130859375,1895.4371337890625,0.0,3506.696044921875,0.8860409259796143,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359534740447998,0.4421825110912323,0.4016374945640564,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549278616905212,0.651053249835968,0.6187363862991333,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.995452642440796,0.7482885718345642,0.5235259532928467,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.848962664604187,0.4648985266685486,0.4440750479698181,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890317797660828,0.2427346855401992,1.115157127380371,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8116149902344,297.1818542480469,284.9066467285156,1.0,0.7054938673973083,0.3371352255344391,0.3371352255344391,1.0,1.0,-3.727100372314453,0.9335936307907104,2.793506622314453,0.0939164236187934,0.853084146976471,0.853084146976471,0.0,230.25811767578125,235.0,68270.75,0.0,4420.85009765625,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,38574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110878109931946,1.0,0.0,0.0,3.5541293621063232,3.5541529655456543,8.428683599959186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2529296875,0.0,1447.859130859375,1895.4371337890625,0.0,3506.696044921875,0.8860409259796143,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339391946792603,0.4416961669921875,0.401034951210022,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522528648376464,0.650226354598999,0.6177950501441956,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994080126285553,0.749101459980011,0.523904025554657,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470698595046997,0.4646545946598053,0.4437474906444549,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872717142105103,0.2425087839365005,1.1140952110290527,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.80419921875,297.1802062988281,285.00927734375,1.0,0.7058748602867126,0.3369566202163696,0.3369566202163696,1.0,1.0,-3.724018812179565,0.9320879578590392,2.791930913925171,0.0929940044879913,0.9260397553443908,0.9260397553443908,0.0,231.8494567871093,235.0,67436.328125,0.0,4422.4208984375,1.0,278.3994140625,282.8689270019531,297.654541015625,301.92840576171875,293.1499938964844,293.1499938964844,278.45001220703125,34148.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055134057998656,1.0,0.0,0.0,3.602638959884644,3.6026620864868164,8.66033644797426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.65625,0.0,1467.439453125,1895.4371337890625,0.0,3454.9208984375,0.8948225378990173,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325139284133911,0.4412617683410644,0.4007289111614227,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502503871917723,0.6494755744934082,0.6171659827232361,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932074546813964,0.7499631643295288,0.5245731472969055,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457275032997131,0.4644736647605896,0.4436416327953338,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859918236732483,0.2423235327005386,1.1135331392288208,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79766845703125,297.1793518066406,284.989501953125,1.0,0.7063581943511963,0.3368064165115356,0.3368064165115356,1.0,1.0,-3.722893953323364,0.931252121925354,2.7916419506073,0.0923514291644096,0.930335283279419,0.930335283279419,0.0,233.1333465576172,238.0,67543.234375,0.0,4427.4658203125,1.0,278.4425964355469,282.8573303222656,297.6663818359375,301.986083984375,293.1499938964844,293.1499938964844,278.1499938964844,33790.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037525057792664,1.0,0.0,0.0,3.657815456390381,3.657839059829712,8.927643762035586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.115234375,0.0,1525.311279296875,1895.4371337890625,0.0,3438.537841796875,0.9052407741546632,1.0,0.0,3.0,1.0,0.0
