time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280897736549377,0.439229667186737,0.3993116617202759,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442647695541382,0.6468161940574646,0.6151045560836792,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899467825889589,0.7502360939979553,0.5251079797744751,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416041135787964,0.4632330238819122,0.4428454935550689,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820927858352661,0.2414048314094543,1.110852599143982,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7773742675781,297.1686706542969,284.9076538085937,1.0,0.7070499658584595,0.3365060091018677,0.3365060091018677,1.0,1.0,-3.715178966522217,0.9279593229293824,2.787219762802124,0.0908033773303031,0.8488360047340393,0.8488360047340393,0.0,236.69268798828125,241.0,67948.859375,0.0,4428.63330078125,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.1257629394531,293.1499938964844,293.1499938964844,278.45001220703125,38693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097418785095216,1.0,0.0,0.0,3.531486749649048,3.5315101146698,8.321631526087003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.6064453125,0.0,1424.76806640625,1895.4371337890625,0.0,3494.208251953125,0.8812367916107178,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280897736549377,0.439229667186737,0.3993116617202759,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442647695541382,0.6468161940574646,0.6151045560836792,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899467825889589,0.7502360939979553,0.5251079797744751,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416041135787964,0.4632330238819122,0.4428454935550689,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820927858352661,0.2414048314094543,1.110852599143982,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7773742675781,297.1686706542969,284.9076538085937,1.0,0.7070499658584595,0.3365060091018677,0.3365060091018677,1.0,1.0,-3.715178966522217,0.9279593229293824,2.787219762802124,0.0908033773303031,0.8488360047340393,0.8488360047340393,0.0,236.69268798828125,241.0,67948.859375,0.0,4428.63330078125,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.1257629394531,293.1499938964844,293.1499938964844,278.45001220703125,38693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097418785095216,1.0,0.0,0.0,3.531486749649048,3.5315101146698,8.321631526087003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.6064453125,0.0,1424.76806640625,1895.4371337890625,0.0,3494.208251953125,0.8812367916107178,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246116638183594,0.4381355047225952,0.3982597887516022,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.939341962337494,0.6450469493865967,0.613365888595581,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.987499475479126,0.7517166137695312,0.5260359048843384,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383502960205078,0.4626117348670959,0.4422314167022705,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788696050643921,0.2407632023096084,1.1081663370132446,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7630615234375,297.1658020019531,284.98797607421875,1.0,0.7076779007911682,0.3362056016921997,0.3362056016921997,1.0,1.0,-3.7089591026306152,0.9251239895820618,2.783834934234619,0.0891239866614341,0.9228256344795228,0.9228256344795228,0.0,239.60948181152344,244.0,67190.4140625,0.0,4429.8798828125,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,33950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021048545837402,1.0,0.0,0.0,3.63198447227478,3.6320080757141113,8.801998205854034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.77734375,0.0,1497.9619140625,1895.4371337890625,0.0,3423.197021484375,0.899760365486145,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246116638183594,0.4381355047225952,0.3982597887516022,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.939341962337494,0.6450469493865967,0.613365888595581,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.987499475479126,0.7517166137695312,0.5260359048843384,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383502960205078,0.4626117348670959,0.4422314167022705,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788696050643921,0.2407632023096084,1.1081663370132446,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7630615234375,297.1658020019531,284.98797607421875,1.0,0.7076779007911682,0.3362056016921997,0.3362056016921997,1.0,1.0,-3.7089591026306152,0.9251239895820618,2.783834934234619,0.0891239866614341,0.9228256344795228,0.9228256344795228,0.0,239.60948181152344,244.0,67190.4140625,0.0,4429.8798828125,1.0,278.44146728515625,282.86383056640625,297.67486572265625,301.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,33950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021048545837402,1.0,0.0,0.0,3.63198447227478,3.6320080757141113,8.801998205854034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.77734375,0.0,1497.9619140625,1895.4371337890625,0.0,3423.197021484375,0.899760365486145,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.82023686170578,0.4359816610813141,0.3967105448246002,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.933281421661377,0.6422464847564697,0.6111487746238708,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.98408442735672,0.7518364787101746,0.5264452695846558,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343419432640076,0.4612219631671905,0.441276490688324,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749508380889893,0.2396700382232666,1.1046315431594849,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7430725097656,297.1551818847656,284.9078369140625,1.0,0.7081458568572998,0.335983395576477,0.335983395576477,1.0,1.0,-3.699526786804199,0.9215763211250304,2.777950525283813,0.0876265987753868,0.8430007696151733,0.8430007696151733,0.0,243.1420288085937,247.0,67556.6015625,0.0,4426.0869140625,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093444824219,293.1499938964844,293.1499938964844,278.45001220703125,38640.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90775328874588,1.0,0.0,0.0,3.505319833755493,3.505342960357666,8.198767886824498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7998046875,0.0,1397.05859375,1895.4371337890625,0.0,3475.741455078125,0.8753296136856079,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.82023686170578,0.4359816610813141,0.3967105448246002,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.933281421661377,0.6422464847564697,0.6111487746238708,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.98408442735672,0.7518364787101746,0.5264452695846558,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343419432640076,0.4612219631671905,0.441276490688324,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749508380889893,0.2396700382232666,1.1046315431594849,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7430725097656,297.1551818847656,284.9078369140625,1.0,0.7081458568572998,0.335983395576477,0.335983395576477,1.0,1.0,-3.699526786804199,0.9215763211250304,2.777950525283813,0.0876265987753868,0.8430007696151733,0.8430007696151733,0.0,243.1420288085937,247.0,67556.6015625,0.0,4426.0869140625,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093444824219,293.1499938964844,293.1499938964844,278.45001220703125,38640.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90775328874588,1.0,0.0,0.0,3.505319833755493,3.505342960357666,8.198767886824498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.7998046875,0.0,1397.05859375,1895.4371337890625,0.0,3475.741455078125,0.8753296136856079,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167756795883179,0.4347473978996277,0.395547866821289,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283714294433594,0.6403197050094604,0.6092773675918579,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815462231636048,0.7531419992446899,0.5272663235664368,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831182062625885,0.4604499936103821,0.4405302703380584,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717337369918823,0.2388712763786316,1.1012542247772217,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7291564941406,297.1524658203125,284.9863586425781,1.0,0.7085784077644348,0.3357612192630768,0.3357612192630768,1.0,1.0,-3.691895008087158,0.9185839295387268,2.773311138153076,0.0860494598746299,0.9149390459060668,0.9149390459060668,0.0,246.01614379882807,250.0,66782.2265625,0.0,4423.13525390625,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569702148437,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899960458278656,1.0,0.0,0.0,3.603583335876465,3.6036064624786377,8.664877668707049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.74609375,0.0,1467.3035888671875,1895.4371337890625,0.0,3403.215576171875,0.8934166431427002,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167756795883179,0.4347473978996277,0.395547866821289,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283714294433594,0.6403197050094604,0.6092773675918579,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815462231636048,0.7531419992446899,0.5272663235664368,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.831182062625885,0.4604499936103821,0.4405302703380584,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717337369918823,0.2388712763786316,1.1012542247772217,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7291564941406,297.1524658203125,284.9863586425781,1.0,0.7085784077644348,0.3357612192630768,0.3357612192630768,1.0,1.0,-3.691895008087158,0.9185839295387268,2.773311138153076,0.0860494598746299,0.9149390459060668,0.9149390459060668,0.0,246.01614379882807,250.0,66782.2265625,0.0,4423.13525390625,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569702148437,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899960458278656,1.0,0.0,0.0,3.603583335876465,3.6036064624786377,8.664877668707049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.74609375,0.0,1467.3035888671875,1895.4371337890625,0.0,3403.215576171875,0.8934166431427002,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148725628852844,0.4336378872394562,0.3948854804039001,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257363080978394,0.6388919353485107,0.6082804799079895,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800801873207092,0.7531417608261108,0.5275782346725464,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294836282730103,0.4597288072109222,0.4401228129863739,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700357794761658,0.238295093178749,1.099547028541565,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.719482421875,297.1475830078125,284.876220703125,1.0,0.7087982892990112,0.3356501162052154,0.3356501162052154,1.0,1.0,-3.687736988067627,0.9169814586639404,2.7707555294036865,0.0853549540042877,0.8330951929092407,0.8330951929092407,0.0,247.6009826660156,250.0,67432.625,0.0,4421.63232421875,1.0,278.1995849609375,282.7465515136719,297.73455810546875,302.166015625,293.1499938964844,293.1499938964844,278.1499938964844,38820.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048575162887572,1.0,0.0,0.0,3.544687271118164,3.544710874557495,8.383959197999502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.923828125,0.0,1439.6217041015625,1895.4371337890625,0.0,3448.8203125,0.8816209435462952,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123969435691833,0.4324849843978882,0.3938965499401092,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.922439992427826,0.6373903751373291,0.6069342494010925,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780315160751344,0.7531115412712097,0.5275694727897644,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273019194602966,0.4589323699474334,0.4394508302211761,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678850650787354,0.2376428097486496,1.097091794013977,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.70947265625,297.1421813964844,284.909912109375,1.0,0.7088676691055298,0.3355751633644104,0.3355751633644104,1.0,1.0,-3.681155443191528,0.9147716164588928,2.7663838863372803,0.084519974887371,0.8375929594039917,0.8375929594039917,0.0,249.5017242431641,253.0,67088.0859375,0.0,4415.439453125,1.0,278.15850830078125,282.7762756347656,297.72491455078125,302.0920715332031,293.1499938964844,293.1499938964844,278.45001220703125,38757.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054763317108154,1.0,0.0,0.0,3.472050666809082,3.472073554992676,8.043876960073248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.7568359375,0.0,1363.681640625,1895.4371337890625,0.0,3454.576171875,0.8681694269180298,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088370561599731,0.4311205148696899,0.3926239013671875,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176499247550964,0.6353135704994202,0.6049296259880066,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975386381149292,0.7542442679405212,0.5282767415046692,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824185311794281,0.4580221772193908,0.4385800361633301,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646885275840759,0.2367083132266998,1.0931226015090942,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69598388671875,297.1396789550781,284.9845275878906,1.0,0.7091354727745056,0.3354252576828003,0.3354252576828003,1.0,1.0,-3.672232389450073,0.9116361737251282,2.7605960369110107,0.0830398648977279,0.906677544116974,0.906677544116974,0.0,252.3583068847656,256.0,66330.8125,0.0,4408.82763671875,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408874511719,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975440263748169,1.0,0.0,0.0,3.5725090503692627,3.5725319385528564,8.516084903931187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.8916015625,0.0,1434.2174072265625,1895.4371337890625,0.0,3380.679931640625,0.8864678740501404,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088370561599731,0.4311205148696899,0.3926239013671875,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176499247550964,0.6353135704994202,0.6049296259880066,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975386381149292,0.7542442679405212,0.5282767415046692,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824185311794281,0.4580221772193908,0.4385800361633301,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646885275840759,0.2367083132266998,1.0931226015090942,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69598388671875,297.1396789550781,284.9845275878906,1.0,0.7091354727745056,0.3354252576828003,0.3354252576828003,1.0,1.0,-3.672232389450073,0.9116361737251282,2.7605960369110107,0.0830398648977279,0.906677544116974,0.906677544116974,0.0,252.3583068847656,256.0,66330.8125,0.0,4408.82763671875,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408874511719,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975440263748169,1.0,0.0,0.0,3.5725090503692627,3.5725319385528564,8.516084903931187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.8916015625,0.0,1434.2174072265625,1895.4371337890625,0.0,3380.679931640625,0.8864678740501404,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043041229248047,0.4287609755992889,0.3908726871013641,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120076894760132,0.632264256477356,0.6024608612060547,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717639088630676,0.7540681958198547,0.5284687280654907,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203656673431396,0.4563884139060974,0.437381774187088,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660917341709137,0.235359713435173,1.088394045829773,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6766357421875,297.1297607421875,284.909423828125,1.0,0.7092691659927368,0.3352753818035126,0.3352753818035126,1.0,1.0,-3.6602632999420166,0.9075872898101808,2.752676010131836,0.0814976543188095,0.830718994140625,0.830718994140625,0.0,255.8171539306641,259.0,66607.0546875,0.0,4397.62744140625,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029252529144288,1.0,0.0,0.0,3.4403579235076904,3.440380334854126,7.897698424130795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.0615234375,0.0,1331.18603515625,1895.4371337890625,0.0,3430.836669921875,0.8609899282455444,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043041229248047,0.4287609755992889,0.3908726871013641,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120076894760132,0.632264256477356,0.6024608612060547,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717639088630676,0.7540681958198547,0.5284687280654907,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203656673431396,0.4563884139060974,0.437381774187088,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.660917341709137,0.235359713435173,1.088394045829773,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6766357421875,297.1297607421875,284.909423828125,1.0,0.7092691659927368,0.3352753818035126,0.3352753818035126,1.0,1.0,-3.6602632999420166,0.9075872898101808,2.752676010131836,0.0814976543188095,0.830718994140625,0.830718994140625,0.0,255.8171539306641,259.0,66607.0546875,0.0,4397.62744140625,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029252529144288,1.0,0.0,0.0,3.4403579235076904,3.440380334854126,7.897698424130795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.0615234375,0.0,1331.18603515625,1895.4371337890625,0.0,3430.836669921875,0.8609899282455444,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006364107131958,0.4272732138633728,0.3895041644573211,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075209498405457,0.6300430297851562,0.6003357172012329,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690256118774414,0.7550250291824341,0.5290684103965759,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172515630722046,0.4553485810756683,0.4363998770713806,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577656865119934,0.2343005090951919,1.0838971138000488,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66357421875,297.12744140625,284.9828796386719,1.0,0.7093928456306458,0.335204541683197,0.335204541683197,1.0,1.0,-3.650182485580444,0.904358983039856,2.745823621749878,0.0801539570093154,0.8981281518936157,0.8981281518936157,0.0,258.65948486328125,262.0,65838.40625,0.0,4387.796875,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9233703613281,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948946595191956,1.0,0.0,0.0,3.538621664047241,3.5386440753936768,8.355290219697054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.83984375,0.0,1398.7490234375,1895.4371337890625,0.0,3355.950439453125,0.8789157867431641,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006364107131958,0.4272732138633728,0.3895041644573211,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075209498405457,0.6300430297851562,0.6003357172012329,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690256118774414,0.7550250291824341,0.5290684103965759,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172515630722046,0.4553485810756683,0.4363998770713806,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577656865119934,0.2343005090951919,1.0838971138000488,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.66357421875,297.12744140625,284.9828796386719,1.0,0.7093928456306458,0.335204541683197,0.335204541683197,1.0,1.0,-3.650182485580444,0.904358983039856,2.745823621749878,0.0801539570093154,0.8981281518936157,0.8981281518936157,0.0,258.65948486328125,262.0,65838.40625,0.0,4387.796875,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9233703613281,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948946595191956,1.0,0.0,0.0,3.538621664047241,3.5386440753936768,8.355290219697054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.83984375,0.0,1398.7490234375,1895.4371337890625,0.0,3355.950439453125,0.8789157867431641,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974266409873962,0.4258961975574493,0.3883906006813049,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037017226219176,0.6279910802841187,0.5985262393951416,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9666905403137208,0.7560795545578003,0.5298905372619629,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145222067832947,0.4544592499732971,0.4356729090213775,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.655036211013794,0.23335961997509,1.0801957845687866,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6518859863281,297.126708984375,285.0230407714844,1.0,0.7097100615501404,0.3351336717605591,0.3351336717605591,1.0,1.0,-3.642325639724731,0.9017988443374634,2.7405266761779785,0.0790443047881126,0.9831099510192872,0.9831099510192872,0.0,261.3330993652344,265.0,65417.56640625,0.0,4383.00244140625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8959350585937,293.1499938964844,293.1499938964844,278.45001220703125,31766.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894312977790833,1.0,0.0,0.0,3.712423086166382,3.712446928024292,9.196195378535776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.109375,0.0,1571.511474609375,1895.4371337890625,0.0,3304.888427734375,0.9160110354423524,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974266409873962,0.4258961975574493,0.3883906006813049,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037017226219176,0.6279910802841187,0.5985262393951416,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9666905403137208,0.7560795545578003,0.5298905372619629,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145222067832947,0.4544592499732971,0.4356729090213775,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.655036211013794,0.23335961997509,1.0801957845687866,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6518859863281,297.126708984375,285.0230407714844,1.0,0.7097100615501404,0.3351336717605591,0.3351336717605591,1.0,1.0,-3.642325639724731,0.9017988443374634,2.7405266761779785,0.0790443047881126,0.9831099510192872,0.9831099510192872,0.0,261.3330993652344,265.0,65417.56640625,0.0,4383.00244140625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8959350585937,293.1499938964844,293.1499938964844,278.45001220703125,31766.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894312977790833,1.0,0.0,0.0,3.712423086166382,3.712446928024292,9.196195378535776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.109375,0.0,1571.511474609375,1895.4371337890625,0.0,3304.888427734375,0.9160110354423524,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953219413757324,0.4245346784591675,0.3875738978385925,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013592600822448,0.6263031363487244,0.5973659157752991,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964957356452942,0.755710780620575,0.5300226211547852,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127310276031494,0.4535233080387115,0.4351291358470917,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533454060554504,0.2326168119907379,1.0779452323913574,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6418762207031,297.1210021972656,284.8734130859375,1.0,0.709812343120575,0.3350982666015625,0.3350982666015625,1.0,1.0,-3.636753797531128,0.9000241756439209,2.736729860305786,0.0784803852438926,0.8840201497077942,0.8840201497077942,0.0,263.0332946777344,265.0,66439.9375,0.0,4378.376953125,1.0,278.49609375,282.79498291015625,297.7830505371094,302.13873291015625,293.1499938964844,293.1499938964844,278.45001220703125,36174.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960930705070496,1.0,0.0,0.0,3.701179265975952,3.7012038230896,9.140575798483042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.818359375,0.0,1592.179931640625,1895.4371337890625,0.0,3367.13916015625,0.91476708650589,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924659252166748,0.4229969978332519,0.3863040208816528,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982751965522766,0.6243919730186462,0.5957103371620178,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9623941779136658,0.755145251750946,0.5297011137008667,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102664351463318,0.4523926377296448,0.4342060983181,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.65110182762146,0.2317181676626205,1.0746159553527832,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.63037109375,297.1136474609375,284.890380859375,1.0,0.7096941471099854,0.335066944360733,0.335066944360733,1.0,1.0,-3.627735137939453,0.8972365856170654,2.730498552322388,0.0776069313287735,0.86860191822052,0.86860191822052,0.0,265.1620178222656,268.0,66036.390625,0.0,4367.0546875,1.0,278.457275390625,282.8104248046875,297.7737731933594,302.0730285644531,293.1499938964844,293.1499938964844,278.75,38317.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981251120567322,1.0,0.0,0.0,3.6240735054016113,3.6240975856781006,8.763695973357244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.19921875,0.0,1521.7293701171875,1895.4371337890625,0.0,3386.101318359375,0.9011841416358948,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884582281112671,0.4212224781513214,0.3845774233341217,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937822580337524,0.6218175292015076,0.593156099319458,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590955972671508,0.7557076811790466,0.5299214124679565,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066601157188416,0.4510427117347717,0.4328659176826477,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477190852165222,0.230385810136795,1.068783164024353,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6162414550781,297.1101989746094,284.9815979003906,1.0,0.7095146179199219,0.3350042700767517,0.3350042700767517,1.0,1.0,-3.61421012878418,0.8930163383483887,2.721193790435791,0.0759840086102485,0.9433063864707948,0.9433063864707948,0.0,268.22723388671875,271.0,65085.07421875,0.0,4349.3759765625,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34049.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890571653842926,1.0,0.0,0.0,3.714671850204468,3.714696168899536,9.207340667671816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.0615234375,0.0,1591.46240234375,1895.4371337890625,0.0,3315.553466796875,0.91840660572052,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884582281112671,0.4212224781513214,0.3845774233341217,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937822580337524,0.6218175292015076,0.593156099319458,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590955972671508,0.7557076811790466,0.5299214124679565,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066601157188416,0.4510427117347717,0.4328659176826477,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477190852165222,0.230385810136795,1.068783164024353,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6162414550781,297.1101989746094,284.9815979003906,1.0,0.7095146179199219,0.3350042700767517,0.3350042700767517,1.0,1.0,-3.61421012878418,0.8930163383483887,2.721193790435791,0.0759840086102485,0.9433063864707948,0.9433063864707948,0.0,268.22723388671875,271.0,65085.07421875,0.0,4349.3759765625,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34049.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890571653842926,1.0,0.0,0.0,3.714671850204468,3.714696168899536,9.207340667671816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.0615234375,0.0,1591.46240234375,1895.4371337890625,0.0,3315.553466796875,0.91840660572052,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839973568916321,0.4185178875923157,0.3825432956218719,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888700604438782,0.6183475255966187,0.5903158783912659,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551687240600586,0.7549808621406555,0.5297679305076599,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025884628295898,0.4490312039852142,0.4313301146030426,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441043019294739,0.2286887764930725,1.0625321865081787,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59674072265625,297.099853515625,284.8962097167969,1.0,0.7092416882514954,0.3349416255950928,0.3349416255950928,1.0,1.0,-3.598801851272583,0.8882233500480652,2.710578680038452,0.074440561234951,0.8512347340583801,0.8512347340583801,0.0,271.6590576171875,274.0,65341.93359375,0.0,4328.9482421875,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0312194824219,293.1499938964844,293.1499938964844,278.75,39283.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962423205375671,1.0,0.0,0.0,3.5711376667022705,3.5711615085601807,8.509547910762194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.07421875,0.0,1471.2220458984375,1895.4371337890625,0.0,3368.532470703125,0.890496551990509,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839973568916321,0.4185178875923157,0.3825432956218719,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888700604438782,0.6183475255966187,0.5903158783912659,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551687240600586,0.7549808621406555,0.5297679305076599,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025884628295898,0.4490312039852142,0.4313301146030426,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441043019294739,0.2286887764930725,1.0625321865081787,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59674072265625,297.099853515625,284.8962097167969,1.0,0.7092416882514954,0.3349416255950928,0.3349416255950928,1.0,1.0,-3.598801851272583,0.8882233500480652,2.710578680038452,0.074440561234951,0.8512347340583801,0.8512347340583801,0.0,271.6590576171875,274.0,65341.93359375,0.0,4328.9482421875,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0312194824219,293.1499938964844,293.1499938964844,278.75,39283.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962423205375671,1.0,0.0,0.0,3.5711376667022705,3.5711615085601807,8.509547910762194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.07421875,0.0,1471.2220458984375,1895.4371337890625,0.0,3368.532470703125,0.890496551990509,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804946303367615,0.4168431758880615,0.3809541165828705,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849042057991028,0.615868091583252,0.5878911018371582,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952286660671234,0.7556048631668091,0.5300844311714172,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993295788764954,0.4477441012859344,0.430070549249649,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411051750183105,0.227359265089035,1.0566951036453247,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58502197265625,297.0985107421875,284.98553466796875,1.0,0.7089931964874268,0.3350314199924469,0.3350314199924469,1.0,1.0,-3.5858073234558105,0.8846321105957031,2.7011752128601074,0.0733528360724449,0.9274859428405762,0.9274859428405762,0.0,274.4051208496094,277.0,64422.53515625,0.0,4310.91552734375,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86700439453125,293.1499938964844,293.1499938964844,278.45001220703125,34175.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874092698097229,1.0,0.0,0.0,3.6621947288513184,3.662218570709229,8.949033940552908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.787109375,0.0,1533.0814208984375,1895.4371337890625,0.0,3285.97119140625,0.906753957271576,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804946303367615,0.4168431758880615,0.3809541165828705,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849042057991028,0.615868091583252,0.5878911018371582,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952286660671234,0.7556048631668091,0.5300844311714172,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993295788764954,0.4477441012859344,0.430070549249649,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411051750183105,0.227359265089035,1.0566951036453247,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58502197265625,297.0985107421875,284.98553466796875,1.0,0.7089931964874268,0.3350314199924469,0.3350314199924469,1.0,1.0,-3.5858073234558105,0.8846321105957031,2.7011752128601074,0.0733528360724449,0.9274859428405762,0.9274859428405762,0.0,274.4051208496094,277.0,64422.53515625,0.0,4310.91552734375,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86700439453125,293.1499938964844,293.1499938964844,278.45001220703125,34175.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874092698097229,1.0,0.0,0.0,3.6621947288513184,3.662218570709229,8.949033940552908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.787109375,0.0,1533.0814208984375,1895.4371337890625,0.0,3285.97119140625,0.906753957271576,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7769445776939392,0.4145141839981079,0.3792657554149627,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.880987823009491,0.6128886938095093,0.5855176448822021,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.949075162410736,0.7548835277557373,0.5299563407897949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960654497146606,0.446011334657669,0.4287939667701721,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6382431983947754,0.2258909344673156,1.0513757467269895,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.5696105957031,297.0904235839844,284.899658203125,1.0,0.708747148513794,0.3351081311702728,0.3351081311702728,1.0,1.0,-3.572841167449951,0.8810083866119385,2.6918327808380127,0.0724984779953956,0.8444082140922546,0.8444082140922546,0.0,277.2344970703125,277.0,64741.20703125,0.0,4293.5341796875,1.0,278.4638061523437,282.84454345703125,297.79278564453125,302.0187072753906,293.1499938964844,293.1499938964844,278.45001220703125,39497.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929798007011414,1.0,0.0,0.0,3.5312979221343994,3.5313215255737305,8.320741358147643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.9140625,0.0,1430.3880615234375,1895.4371337890625,0.0,3338.063232421875,0.8819922804832458,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.776275634765625,0.4141477942466736,0.3789294958114624,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802573680877686,0.6124023795127869,0.5850574970245361,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484482407569884,0.7548052668571472,0.52988600730896,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954475283622742,0.44572713971138,0.4285315871238708,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377066373825073,0.2256388515233993,1.050329089164734,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5671691894531,297.0892944335937,284.90313720703125,1.0,0.7086763978004456,0.3351211845874786,0.3351211845874786,1.0,1.0,-3.570223093032837,0.880269467830658,2.689953565597534,0.0722931772470474,0.842492938041687,0.842492938041687,0.0,277.75054931640625,280.0,64667.234375,0.0,4289.7001953125,1.0,278.4585266113281,282.8481750488281,297.7880249023437,302.00030517578125,293.1499938964844,293.1499938964844,278.75,39144.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927156329154968,1.0,0.0,0.0,3.520069122314453,3.520092487335205,8.267909379355842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.900390625,0.0,1416.0531005859375,1895.4371337890625,0.0,3335.594482421875,0.8790228962898254,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.774313747882843,0.4132323563098907,0.3779580891132355,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780754804611206,0.6110681891441345,0.5836551189422607,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466865062713624,0.7549915909767151,0.5298380851745605,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936162948608398,0.4450006484985351,0.4277549982070923,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360746622085571,0.2249068915843963,1.0469868183135986,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5609436035156,297.0882263183594,285.0057983398437,1.0,0.7084698677062988,0.3351660966873169,0.3351660966873169,1.0,1.0,-3.5623481273651123,0.8780665993690491,2.684281587600708,0.0716338902711868,0.9137462973594666,0.9137462973594666,0.0,279.28778076171875,280.0,63777.91796875,0.0,4278.1064453125,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.78717041015625,293.1499938964844,293.1499938964844,278.75,34422.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886306643486023,1.0,0.0,0.0,3.564826011657715,3.5648488998413086,8.479494226776296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.18359375,0.0,1428.93212890625,1895.4371337890625,0.0,3275.65087890625,0.8867060542106628,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728345394134521,0.4123783111572265,0.3772788643836975,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.876369059085846,0.60981684923172,0.5825604200363159,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.945481300354004,0.7552198171615601,0.5300812125205994,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922185063362122,0.44434854388237,0.427208811044693,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347739696502686,0.2242361009120941,1.0442383289337158,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5555725097656,297.0880432128906,284.98486328125,1.0,0.7083732485771179,0.3352250456809997,0.3352250456809997,1.0,1.0,-3.556541681289673,0.8765211701393127,2.680020570755005,0.0712283179163932,0.9160208106040956,0.9160208106040956,0.0,280.53094482421875,283.0,63798.6171875,0.0,4270.24169921875,1.0,278.7422180175781,282.9584045410156,297.7586669921875,301.8409729003906,293.1499938964844,293.1499938964844,278.45001220703125,34017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838808536529541,1.0,0.0,0.0,3.617576360702514,3.6175997257232666,8.732301921554608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.3798828125,0.0,1482.69482421875,1895.4371337890625,0.0,3252.938720703125,0.8963478803634644,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686992287635803,0.4096065461635589,0.3751806914806366,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718194961547852,0.6062540411949158,0.5796307325363159,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941548466682434,0.7542094588279724,0.5297365784645081,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883716821670532,0.4422369301319122,0.425580084323883,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314300298690796,0.222436636686325,1.0375224351882937,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53778076171875,297.0788269042969,284.90545654296875,1.0,0.7079788446426392,0.3353429436683655,0.3353429436683655,1.0,1.0,-3.5400490760803223,0.8719653487205505,2.668083906173706,0.0701904073357582,0.8345091342926025,0.8345091342926025,0.0,283.9070129394531,286.0,64013.34765625,0.0,4247.04345703125,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38999.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892665505409241,1.0,0.0,0.0,3.4734914302825928,3.4735143184661865,8.050553788052639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5478515625,0.0,1366.87158203125,1895.4371337890625,0.0,3303.34765625,0.8686087131500244,1.0,0.0,3.0,1.0,0.0
