time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686992287635803,0.4096065461635589,0.3751806914806366,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718194961547852,0.6062540411949158,0.5796307325363159,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941548466682434,0.7542094588279724,0.5297365784645081,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883716821670532,0.4422369301319122,0.425580084323883,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314300298690796,0.222436636686325,1.0375224351882937,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53778076171875,297.0788269042969,284.90545654296875,1.0,0.7079788446426392,0.3353429436683655,0.3353429436683655,1.0,1.0,-3.5400490760803223,0.8719653487205505,2.668083906173706,0.0701904073357582,0.8345091342926025,0.8345091342926025,0.0,283.9070129394531,286.0,64013.34765625,0.0,4247.04345703125,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38999.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892665505409241,1.0,0.0,0.0,3.4734914302825928,3.4735143184661865,8.050553788052639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5478515625,0.0,1366.87158203125,1895.4371337890625,0.0,3303.34765625,0.8686087131500244,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657457590103149,0.4080165028572082,0.373666912317276,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8684930205345154,0.6039402484893799,0.5773674845695496,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.938865065574646,0.7543793320655823,0.5297405123710632,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855660319328308,0.4409598708152771,0.4243342578411102,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.628884494304657,0.2211524993181228,1.0318934917449951,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.52789306640625,297.0777587890625,284.9871826171875,1.0,0.7076262831687927,0.3354440927505493,0.3354440927505493,1.0,1.0,-3.5272328853607178,0.8684588074684143,2.658774137496948,0.069224052131176,0.9036205410957336,0.9036205410957336,0.0,286.3413391113281,286.0,63148.37109375,0.0,4227.99072265625,1.0,278.7351379394531,282.97186279296875,297.7662658691406,301.7998046875,293.1499938964844,293.1499938964844,278.75,33953.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807566165924072,1.0,0.0,0.0,3.561907768249512,3.561930656433105,8.465617611363996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6728515625,0.0,1422.4132080078125,1895.4371337890625,0.0,3223.671142578125,0.8838730454444885,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653096318244934,0.4077242612838745,0.3734513223171234,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679949045181274,0.6035340428352356,0.5770320892333984,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384777545928956,0.7543571591377258,0.5297713279724121,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851507663726807,0.4407342672348022,0.4241596758365631,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285023093223572,0.2209370881319046,1.0310567617416382,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5260925292969,297.077392578125,284.9830017089844,1.0,0.7075874209403992,0.3354608714580536,0.3354608714580536,1.0,1.0,-3.5253913402557373,0.867961049079895,2.6574301719665527,0.069108672440052,0.9042295813560486,0.9042295813560486,0.0,286.7204895019531,289.0,63150.65625,0.0,4225.435546875,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.8138732910156,293.1499938964844,293.1499938964844,278.45001220703125,34087.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804991245269775,1.0,0.0,0.0,3.569722890853882,3.569745779037476,8.502806281285302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.541015625,0.0,1431.681396484375,1895.4371337890625,0.0,3221.258056640625,0.8857969045639038,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612870335578918,0.4048963785171509,0.3712837696075439,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635704517364502,0.5998910069465637,0.574005126953125,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344894886016846,0.7531293034553528,0.5292620658874512,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813602089881897,0.4385321736335754,0.4224319458007812,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251679062843323,0.2190598845481872,1.023953199386597,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.508544921875,297.068115234375,284.9071655273437,1.0,0.7070958018302917,0.3356387913227081,0.3356387913227081,1.0,1.0,-3.5079147815704346,0.8632813096046448,2.6446332931518555,0.0681640580296516,0.8258945345878601,0.8258945345878601,0.0,290.0960388183594,292.0,63316.3671875,0.0,4199.9365234375,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413452148437,293.1499938964844,293.1499938964844,278.75,38982.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857380747795105,1.0,0.0,0.0,3.4241738319396973,3.424196243286133,7.823568353160226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9794921875,0.0,1317.0718994140625,1895.4371337890625,0.0,3270.32861328125,0.8577272891998291,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612870335578918,0.4048963785171509,0.3712837696075439,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635704517364502,0.5998910069465637,0.574005126953125,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344894886016846,0.7531293034553528,0.5292620658874512,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813602089881897,0.4385321736335754,0.4224319458007812,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251679062843323,0.2190598845481872,1.023953199386597,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.508544921875,297.068115234375,284.9071655273437,1.0,0.7070958018302917,0.3356387913227081,0.3356387913227081,1.0,1.0,-3.5079147815704346,0.8632813096046448,2.6446332931518555,0.0681640580296516,0.8258945345878601,0.8258945345878601,0.0,290.0960388183594,292.0,63316.3671875,0.0,4199.9365234375,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413452148437,293.1499938964844,293.1499938964844,278.75,38982.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857380747795105,1.0,0.0,0.0,3.4241738319396973,3.424196243286133,7.823568353160226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9794921875,0.0,1317.0718994140625,1895.4371337890625,0.0,3270.32861328125,0.8577272891998291,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579877972602844,0.402925580739975,0.3694912195205688,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.859849214553833,0.59706050157547,0.5713213682174683,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313653707504272,0.7530094385147095,0.5291298627853394,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781820893287659,0.4369184374809265,0.4209198951721191,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222076416015625,0.2174744457006454,1.0171371698379517,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4971008300781,297.0666809082031,284.98126220703125,1.0,0.7066121697425842,0.3358166813850403,0.3358166813850403,1.0,1.0,-3.492347002029419,0.8591801524162292,2.633166790008545,0.0672000497579574,0.8926261067390442,0.8926261067390442,0.0,292.9102783203125,295.0,62463.26171875,0.0,4176.23046875,1.0,278.7405700683594,282.98126220703125,297.7845764160156,301.7835388183594,293.1499938964844,293.1499938964844,279.04998779296875,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768712282180786,1.0,0.0,0.0,3.520674228668213,3.5206968784332275,8.270752118733071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.11328125,0.0,1380.664794921875,1895.4371337890625,0.0,3187.25244140625,0.8749306201934814,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579877972602844,0.402925580739975,0.3694912195205688,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.859849214553833,0.59706050157547,0.5713213682174683,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313653707504272,0.7530094385147095,0.5291298627853394,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781820893287659,0.4369184374809265,0.4209198951721191,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222076416015625,0.2174744457006454,1.0171371698379517,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4971008300781,297.0666809082031,284.98126220703125,1.0,0.7066121697425842,0.3358166813850403,0.3358166813850403,1.0,1.0,-3.492347002029419,0.8591801524162292,2.633166790008545,0.0672000497579574,0.8926261067390442,0.8926261067390442,0.0,292.9102783203125,295.0,62463.26171875,0.0,4176.23046875,1.0,278.7405700683594,282.98126220703125,297.7845764160156,301.7835388183594,293.1499938964844,293.1499938964844,279.04998779296875,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768712282180786,1.0,0.0,0.0,3.520674228668213,3.5206968784332275,8.270752118733071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.11328125,0.0,1380.664794921875,1895.4371337890625,0.0,3187.25244140625,0.8749306201934814,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.756463885307312,0.4020301401615143,0.3686771690845489,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581171035766602,0.5957515239715576,0.5700779557228088,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299237132072448,0.753031313419342,0.5291168689727783,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767146825790405,0.4361995756626129,0.4202475845813751,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208174824714661,0.216744527220726,1.014013171195984,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.491943359375,297.0665588378906,285.0612487792969,1.0,0.7064371705055237,0.3359056413173675,0.3359056413173675,1.0,1.0,-3.485288143157959,0.8573440313339233,2.627944231033325,0.0667951181530952,0.9697930812835692,0.9697930812835692,0.0,294.2754821777344,295.0,61741.14453125,0.0,4166.0576171875,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.654052734375,293.1499938964844,293.1499938964844,279.04998779296875,31572.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714845180511475,1.0,0.0,0.0,3.6076719760894775,3.6076948642730713,8.684551175974775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.7236328125,0.0,1453.8446044921875,1895.4371337890625,0.0,3136.73583984375,0.8936367630958557,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550770044326782,0.4010774791240692,0.3679609596729278,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565216064453125,0.5943998098373413,0.5689464807510376,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286372065544128,0.752937912940979,0.5291915535926819,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.775374174118042,0.4354536831378937,0.4196608960628509,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195192933082581,0.2160144299268722,1.0111415386199951,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4867858886719,297.06622314453125,285.0228271484375,1.0,0.7063234448432922,0.3360269963741302,0.3360269963741302,1.0,1.0,-3.4789962768554688,0.8558311462402344,2.6231651306152344,0.0665660127997398,0.977995216846466,0.977995216846466,0.0,295.5782165527344,298.0,61947.93359375,0.0,4157.51904296875,1.0,279.0421142578125,283.0531616210937,297.7977294921875,301.7485656738281,293.1499938964844,293.1499938964844,278.75,31715.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706619143486023,1.0,0.0,0.0,3.695745468139648,3.695769309997559,9.113756505030324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.5615234375,0.0,1552.1982421875,1895.4371337890625,0.0,3129.02001953125,0.9122564792633056,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508741617202759,0.3977731764316559,0.3655051589012146,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519495725631714,0.5902701616287231,0.5656185150146484,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.924127995967865,0.7507801055908203,0.528184175491333,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713720798492432,0.4328446984291076,0.4176822006702423,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158394813537598,0.2139074504375457,1.0034329891204834,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466796875,297.0534362792969,284.8874816894531,1.0,0.7057433724403381,0.3362696766853332,0.3362696766853332,1.0,1.0,-3.459188461303711,0.8506312966346741,2.6085572242736816,0.0656867921352386,0.8603993058204651,0.8603993058204651,0.0,299.31365966796875,301.0,62453.9375,0.0,4128.5966796875,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.918701171875,293.1499938964844,293.1499938964844,279.04998779296875,38576.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795749545097351,1.0,0.0,0.0,3.59743070602417,3.597454786300659,8.635315111860109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.33984375,0.0,1494.4620361328125,1895.4371337890625,0.0,3212.59716796875,0.8953933119773865,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508741617202759,0.3977731764316559,0.3655051589012146,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519495725631714,0.5902701616287231,0.5656185150146484,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.924127995967865,0.7507801055908203,0.528184175491333,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713720798492432,0.4328446984291076,0.4176822006702423,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158394813537598,0.2139074504375457,1.0034329891204834,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466796875,297.0534362792969,284.8874816894531,1.0,0.7057433724403381,0.3362696766853332,0.3362696766853332,1.0,1.0,-3.459188461303711,0.8506312966346741,2.6085572242736816,0.0656867921352386,0.8603993058204651,0.8603993058204651,0.0,299.31365966796875,301.0,62453.9375,0.0,4128.5966796875,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.918701171875,293.1499938964844,293.1499938964844,279.04998779296875,38576.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795749545097351,1.0,0.0,0.0,3.59743070602417,3.597454786300659,8.635315111860109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.33984375,0.0,1494.4620361328125,1895.4371337890625,0.0,3212.59716796875,0.8953933119773865,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473976016044617,0.3955540060997009,0.3633959591388702,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480722904205322,0.5871366262435913,0.5625590682029724,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205610156059264,0.7500692009925842,0.5275386571884155,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679619193077087,0.4309295117855072,0.4158253669738769,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123798489570618,0.2121036350727081,0.9955415725708008,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4540710449219,297.0500793457031,284.9793701171875,1.0,0.7050219774246216,0.3365123867988586,0.3365123867988586,1.0,1.0,-3.440460681915283,0.8457577228546143,2.594702959060669,0.0646021515130996,0.9340484738349916,0.9340484738349916,0.0,302.3492431640625,289.0,61435.84765625,0.0,4098.55859375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713083267211914,1.0,0.0,0.0,3.686224460601807,3.686248302459717,9.066858410733404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7490234375,0.0,1559.538330078125,1895.4371337890625,0.0,3135.083251953125,0.912022590637207,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473976016044617,0.3955540060997009,0.3633959591388702,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480722904205322,0.5871366262435913,0.5625590682029724,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205610156059264,0.7500692009925842,0.5275386571884155,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679619193077087,0.4309295117855072,0.4158253669738769,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123798489570618,0.2121036350727081,0.9955415725708008,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4540710449219,297.0500793457031,284.9793701171875,1.0,0.7050219774246216,0.3365123867988586,0.3365123867988586,1.0,1.0,-3.440460681915283,0.8457577228546143,2.594702959060669,0.0646021515130996,0.9340484738349916,0.9340484738349916,0.0,302.3492431640625,289.0,61435.84765625,0.0,4098.55859375,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713083267211914,1.0,0.0,0.0,3.686224460601807,3.686248302459717,9.066858410733404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7490234375,0.0,1559.538330078125,1895.4371337890625,0.0,3135.083251953125,0.912022590637207,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470566034317017,0.3924869000911712,0.360756903886795,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479188084602356,0.5831732749938965,0.5589603781700134,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217969179153442,0.748012363910675,0.5262786746025085,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680296301841736,0.4283878803253174,0.4135075509548187,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115851402282715,0.2099875807762146,0.9860450029373168,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4363098144531,297.0399780273437,284.89337158203125,1.0,0.7001014351844788,0.3368433117866516,0.3368433117866516,1.0,1.0,-3.417244672775269,0.8397737741470337,2.5774710178375244,0.0635819062590599,0.8398833274841309,0.8398833274841309,0.0,298.66900634765625,277.0,61545.7109375,0.0,4018.17919921875,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769432902336121,1.0,0.0,0.0,3.5271871089935303,3.5272107124328613,8.301380489683652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.984375,0.0,1426.6168212890625,1895.4371337890625,0.0,3187.92822265625,0.8810027241706848,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470566034317017,0.3924869000911712,0.360756903886795,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479188084602356,0.5831732749938965,0.5589603781700134,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9217969179153442,0.748012363910675,0.5262786746025085,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680296301841736,0.4283878803253174,0.4135075509548187,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115851402282715,0.2099875807762146,0.9860450029373168,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4363098144531,297.0399780273437,284.89337158203125,1.0,0.7001014351844788,0.3368433117866516,0.3368433117866516,1.0,1.0,-3.417244672775269,0.8397737741470337,2.5774710178375244,0.0635819062590599,0.8398833274841309,0.8398833274841309,0.0,298.66900634765625,277.0,61545.7109375,0.0,4018.17919921875,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769432902336121,1.0,0.0,0.0,3.5271871089935303,3.5272107124328613,8.301380489683652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.984375,0.0,1426.6168212890625,1895.4371337890625,0.0,3187.92822265625,0.8810027241706848,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494471073150635,0.3904740214347839,0.3584679365158081,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507817387580872,0.5802038908004761,0.5556676983833313,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270681738853456,0.747290313243866,0.5253660082817078,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709127068519592,0.4265888631343841,0.4113512933254242,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130034327507019,0.2082849293947219,0.976522982120514,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42559814453125,297.0390319824219,284.9803161621094,1.0,0.6933731436729431,0.3371742665767669,0.3371742665767669,1.0,1.0,-3.395380973815918,0.8341983556747437,2.5611824989318848,0.0624777600169181,0.911724090576172,0.911724090576172,0.0,290.48358154296875,265.0,60501.77734375,0.0,3915.996337890625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671609163284302,1.0,0.0,0.0,3.6128299236297607,3.6128532886505127,8.709402550266532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.2646484375,0.0,1480.0185546875,1895.4371337890625,0.0,3096.177490234375,0.8957537412643433,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494471073150635,0.3904740214347839,0.3584679365158081,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507817387580872,0.5802038908004761,0.5556676983833313,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270681738853456,0.747290313243866,0.5253660082817078,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709127068519592,0.4265888631343841,0.4113512933254242,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130034327507019,0.2082849293947219,0.976522982120514,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42559814453125,297.0390319824219,284.9803161621094,1.0,0.6933731436729431,0.3371742665767669,0.3371742665767669,1.0,1.0,-3.395380973815918,0.8341983556747437,2.5611824989318848,0.0624777600169181,0.911724090576172,0.911724090576172,0.0,290.48358154296875,265.0,60501.77734375,0.0,3915.996337890625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671609163284302,1.0,0.0,0.0,3.6128299236297607,3.6128532886505127,8.709402550266532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.2646484375,0.0,1480.0185546875,1895.4371337890625,0.0,3096.177490234375,0.8957537412643433,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510471343994141,0.3890491127967834,0.3572756350040436,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526952862739563,0.5783191323280334,0.5539814829826355,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302969574928284,0.7462563514709473,0.5248079299926758,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728163599967957,0.4254018664360046,0.4102543294429779,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140840649604797,0.2073172032833099,0.9718278646469116,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4178771972656,297.03546142578125,284.8641662597656,1.0,0.6896322965621948,0.3373397290706634,0.3373397290706634,1.0,1.0,-3.38428807258606,0.8313485980033875,2.552939414978028,0.0620627515017986,0.824094831943512,0.824094831943512,0.0,285.7243347167969,265.0,61015.45703125,0.0,3861.089599609375,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.8792419433594,293.1499938964844,293.1499938964844,278.75,39502.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719434142112732,1.0,0.0,0.0,3.541996717453003,3.542020320892334,8.371236503990076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.783203125,0.0,1441.7303466796875,1895.4371337890625,0.0,3141.040283203125,0.8812607526779175,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.752443790435791,0.3875780701637268,0.3557637631893158,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544569611549377,0.5763689875602722,0.5519582629203796,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9332808256149292,0.7451387643814087,0.5238765478134155,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745667695999146,0.4241447150707245,0.408893883228302,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150141358375549,0.2062973976135254,0.966478168964386,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4098815917969,297.0312805175781,284.9023742675781,1.0,0.6855892539024353,0.3375754058361053,0.3375754058361053,1.0,1.0,-3.370847702026367,0.8279848694801331,2.5428626537323,0.0616284199059009,0.8273175358772278,0.8273175358772278,0.0,280.934326171875,253.0,60534.56640625,0.0,3800.624755859375,1.0,278.758544921875,282.9544372558594,297.8434753417969,301.7959899902344,293.1499938964844,293.1499938964844,279.04998779296875,39599.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721901178359985,1.0,0.0,0.0,3.447462797164917,3.4474856853485107,7.930352694529574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.873046875,0.0,1344.731689453125,1895.4371337890625,0.0,3143.354248046875,0.8635575771331787,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569100856781006,0.3855980336666107,0.3534307181835174,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597025275230408,0.5734007358551025,0.5485879182815552,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941445529460907,0.7441537380218506,0.5227296352386475,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796644568443298,0.4223381280899048,0.4066474139690399,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180188655853271,0.2046605795621872,0.9568111300468444,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4003601074219,297.0309753417969,284.9798889160156,1.0,0.6772791147232056,0.3380467891693115,0.3380467891693115,1.0,1.0,-3.348274707794189,0.822575569152832,2.5256991386413574,0.0610877759754657,0.8950620293617249,0.8950620293617249,0.0,269.897216796875,241.0,59565.83203125,0.0,3682.9521484375,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622879385948181,1.0,0.0,0.0,3.541037082672119,3.541059732437134,8.366700967599172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3359375,0.0,1402.9757080078125,1895.4371337890625,0.0,3050.46484375,0.8795667290687561,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569100856781006,0.3855980336666107,0.3534307181835174,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597025275230408,0.5734007358551025,0.5485879182815552,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941445529460907,0.7441537380218506,0.5227296352386475,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796644568443298,0.4223381280899048,0.4066474139690399,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180188655853271,0.2046605795621872,0.9568111300468444,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4003601074219,297.0309753417969,284.9798889160156,1.0,0.6772791147232056,0.3380467891693115,0.3380467891693115,1.0,1.0,-3.348274707794189,0.822575569152832,2.5256991386413574,0.0610877759754657,0.8950620293617249,0.8950620293617249,0.0,269.897216796875,241.0,59565.83203125,0.0,3682.9521484375,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622879385948181,1.0,0.0,0.0,3.541037082672119,3.541059732437134,8.366700967599172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3359375,0.0,1402.9757080078125,1895.4371337890625,0.0,3050.46484375,0.8795667290687561,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625182867050171,0.3837920725345611,0.3514044880867004,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661866784095764,0.5706384181976318,0.5455597043037415,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508167505264282,0.7432518005371094,0.5218117237091064,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859119772911072,0.4207156300544739,0.4046804308891296,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218187808990479,0.2031987905502319,0.9481213688850404,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3923645019531,297.0323181152344,285.0256652832031,1.0,0.6688635349273682,0.3385181725025177,0.3385181725025177,1.0,1.0,-3.328275918960572,0.817920982837677,2.510354995727539,0.0608925595879554,0.984229326248169,0.984229326248169,0.0,258.20806884765625,229.0,58912.45703125,0.0,3569.0458984375,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551796078681946,1.0,0.0,0.0,3.713231325149536,3.7132554054260254,9.200201134262898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7158203125,0.0,1572.5704345703125,1895.4371337890625,0.0,2983.805908203125,0.9163862466812134,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625182867050171,0.3837920725345611,0.3514044880867004,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661866784095764,0.5706384181976318,0.5455597043037415,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508167505264282,0.7432518005371094,0.5218117237091064,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859119772911072,0.4207156300544739,0.4046804308891296,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218187808990479,0.2031987905502319,0.9481213688850404,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3923645019531,297.0323181152344,285.0256652832031,1.0,0.6688635349273682,0.3385181725025177,0.3385181725025177,1.0,1.0,-3.328275918960572,0.817920982837677,2.510354995727539,0.0608925595879554,0.984229326248169,0.984229326248169,0.0,258.20806884765625,229.0,58912.45703125,0.0,3569.0458984375,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551796078681946,1.0,0.0,0.0,3.713231325149536,3.7132554054260254,9.200201134262898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7158203125,0.0,1572.5704345703125,1895.4371337890625,0.0,2983.805908203125,0.9163862466812134,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672183513641357,0.380549281835556,0.3484691679477691,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718847036361694,0.5664342045783997,0.5415934324264526,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586812257766724,0.7400885224342346,0.5197463631629944,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913791537284851,0.4179622530937195,0.4020008742809295,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249744296073914,0.2011501342058181,0.9379159808158876,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3764953613281,297.0230712890625,284.8819580078125,1.0,0.6599751710891724,0.3390517234802246,0.3390517234802246,1.0,1.0,-3.302010059356689,0.8115066885948181,2.4905035495758057,0.060533694922924,0.8596289753913879,0.8596289753913879,0.0,247.332763671875,217.0,59340.55078125,0.0,3446.585693359375,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864177405834198,1.0,0.0,0.0,3.608889579772949,3.60891366004944,8.690414006196079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.240234375,0.0,1509.96044921875,1895.4371337890625,0.0,3068.189208984375,0.898138701915741,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672183513641357,0.380549281835556,0.3484691679477691,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718847036361694,0.5664342045783997,0.5415934324264526,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586812257766724,0.7400885224342346,0.5197463631629944,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913791537284851,0.4179622530937195,0.4020008742809295,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249744296073914,0.2011501342058181,0.9379159808158876,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3764953613281,297.0230712890625,284.8819580078125,1.0,0.6599751710891724,0.3390517234802246,0.3390517234802246,1.0,1.0,-3.302010059356689,0.8115066885948181,2.4905035495758057,0.060533694922924,0.8596289753913879,0.8596289753913879,0.0,247.332763671875,217.0,59340.55078125,0.0,3446.585693359375,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864177405834198,1.0,0.0,0.0,3.608889579772949,3.60891366004944,8.690414006196079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.240234375,0.0,1509.96044921875,1895.4371337890625,0.0,3068.189208984375,0.898138701915741,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732322812080383,0.3783902525901794,0.3458556234836578,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789566159248352,0.5632258653640747,0.5378791689872742,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676479697227478,0.7383176684379578,0.5179219841957092,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980178594589233,0.4159041345119476,0.3994291126728058,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288485527038574,0.1994240880012512,0.9276372790336608,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3674011230469,297.0214538574219,284.97821044921875,1.0,0.6507818102836609,0.3395853042602539,0.3395853042602539,1.0,1.0,-3.276744842529297,0.8053855299949646,2.4713592529296875,0.0600171387195587,0.9349923133850098,0.9349923133850098,0.0,235.70811462402344,205.0,58242.015625,0.0,3323.9736328125,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549330830574036,1.0,0.0,0.0,3.695150375366211,3.6951744556427,9.110821110880352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3447265625,0.0,1570.2667236328125,1895.4371337890625,0.0,2981.4951171875,0.9140697717666626,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732322812080383,0.3783902525901794,0.3458556234836578,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789566159248352,0.5632258653640747,0.5378791689872742,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676479697227478,0.7383176684379578,0.5179219841957092,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980178594589233,0.4159041345119476,0.3994291126728058,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288485527038574,0.1994240880012512,0.9276372790336608,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3674011230469,297.0214538574219,284.97821044921875,1.0,0.6507818102836609,0.3395853042602539,0.3395853042602539,1.0,1.0,-3.276744842529297,0.8053855299949646,2.4713592529296875,0.0600171387195587,0.9349923133850098,0.9349923133850098,0.0,235.70811462402344,205.0,58242.015625,0.0,3323.9736328125,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549330830574036,1.0,0.0,0.0,3.695150375366211,3.6951744556427,9.110821110880352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3447265625,0.0,1570.2667236328125,1895.4371337890625,0.0,2981.4951171875,0.9140697717666626,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765557765960693,0.3769410848617553,0.3445979058742523,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828425407409668,0.5612689852714539,0.5360782146453857,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.97224360704422,0.7368232607841492,0.5170212984085083,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8016401529312134,0.4146163165569305,0.3981935381889343,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310142278671265,0.1984526365995407,0.9227198958396912,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3617858886719,297.01885986328125,284.85223388671875,1.0,0.6461694836616516,0.3398520946502685,0.3398520946502685,1.0,1.0,-3.2645909786224365,0.8024547100067139,2.4621362686157227,0.0599226094782352,0.8401679396629333,0.8401679396629333,0.0,229.86676025390625,205.0,58835.140625,0.0,3264.209228515625,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.7534484863281,293.1499938964844,293.1499938964844,279.04998779296875,39143.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600167036056519,1.0,0.0,0.0,3.631525278091431,3.631549596786499,8.799772217571444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.3505859375,0.0,1536.109375,1895.4371337890625,0.0,3029.16162109375,0.9008937478065492,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794647812843323,0.3754089772701263,0.3430184721946716,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863474130630493,0.5592151880264282,0.533941388130188,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762372970581056,0.735154390335083,0.5157161951065063,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048892021179199,0.413229376077652,0.396694540977478,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329092979431152,0.1974139809608459,0.9171811938285828,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.35595703125,297.0155944824219,284.8904113769531,1.0,0.6413999199867249,0.3401842713356018,0.3401842713356018,1.0,1.0,-3.250092029571533,0.7989816069602966,2.451110363006592,0.0597690120339393,0.8366963863372803,0.8366963863372803,0.0,224.31983947753903,193.0,58292.8515625,0.0,3201.340576171875,1.0,279.0579833984375,283.01220703125,297.8572082519531,301.6682434082031,293.1499938964844,293.1499938964844,279.3500061035156,40065.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860392153263092,1.0,0.0,0.0,3.5214269161224365,3.521450519561768,8.274288916254591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3896484375,0.0,1424.1220703125,1895.4371337890625,0.0,3032.68310546875,0.8801741003990173,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873390316963196,0.3734166622161865,0.3406082689762115,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.89546138048172,0.5561522841453552,0.5304116606712341,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857179522514344,0.7332128286361694,0.5138511657714844,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129945397377014,0.4112229645252228,0.3942060470581054,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380361318588257,0.1957625895738601,0.9072360396385192,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3503723144531,297.0156555175781,284.9812927246094,1.0,0.6319203972816467,0.3408486843109131,0.3408486843109131,1.0,1.0,-3.225749015808105,0.7934678196907043,2.432281255722046,0.0597496032714843,0.9115471839904784,0.9115471839904784,0.0,212.33729553222656,181.0,57256.76171875,0.0,3082.251220703125,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495885133743286,1.0,0.0,0.0,3.6109907627105713,3.6110141277313232,8.700537250661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.212890625,0.0,1477.8021240234375,1895.4371337890625,0.0,2931.4169921875,0.8953098654747009,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873390316963196,0.3734166622161865,0.3406082689762115,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.89546138048172,0.5561522841453552,0.5304116606712341,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857179522514344,0.7332128286361694,0.5138511657714844,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129945397377014,0.4112229645252228,0.3942060470581054,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380361318588257,0.1957625895738601,0.9072360396385192,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3503723144531,297.0156555175781,284.9812927246094,1.0,0.6319203972816467,0.3408486843109131,0.3408486843109131,1.0,1.0,-3.225749015808105,0.7934678196907043,2.432281255722046,0.0597496032714843,0.9115471839904784,0.9115471839904784,0.0,212.33729553222656,181.0,57256.76171875,0.0,3082.251220703125,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495885133743286,1.0,0.0,0.0,3.6109907627105713,3.6110141277313232,8.700537250661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.212890625,0.0,1477.8021240234375,1895.4371337890625,0.0,2931.4169921875,0.8953098654747009,1.0,0.0,3.0,1.0,0.0
