time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952123880386353,0.3705187737941742,0.3378367722034454,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047073125839232,0.5522077083587646,0.5265265107154846,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942679405212402,0.7297472357749939,0.5114209651947021,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208014369010925,0.4085277915000915,0.3914447724819183,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433333158493042,0.1937984228134155,0.8969629406929016,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3421936035156,297.0117492675781,284.8999328613281,1.0,0.6222792863845825,0.3415130972862243,0.3415130972862243,1.0,1.0,-3.19915771484375,0.7872195839881897,2.411938190460205,0.0597042478621006,0.8242101073265076,0.8242101073265076,0.0,200.85877990722656,169.0,57298.3515625,0.0,2962.843994140625,1.0,279.058837890625,283.0400390625,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545395731925964,1.0,0.0,0.0,3.439605951309204,3.4396286010742188,7.894246323303378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1240234375,0.0,1337.5216064453125,1895.4371337890625,0.0,2977.80615234375,0.8618839979171753,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952123880386353,0.3705187737941742,0.3378367722034454,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047073125839232,0.5522077083587646,0.5265265107154846,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942679405212402,0.7297472357749939,0.5114209651947021,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208014369010925,0.4085277915000915,0.3914447724819183,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433333158493042,0.1937984228134155,0.8969629406929016,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3421936035156,297.0117492675781,284.8999328613281,1.0,0.6222792863845825,0.3415130972862243,0.3415130972862243,1.0,1.0,-3.19915771484375,0.7872195839881897,2.411938190460205,0.0597042478621006,0.8242101073265076,0.8242101073265076,0.0,200.85877990722656,169.0,57298.3515625,0.0,2962.843994140625,1.0,279.058837890625,283.0400390625,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545395731925964,1.0,0.0,0.0,3.439605951309204,3.4396286010742188,7.894246323303378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1240234375,0.0,1337.5216064453125,1895.4371337890625,0.0,2977.80615234375,0.8618839979171753,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037552237510681,0.3684699535369873,0.3354653120040893,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152753949165344,0.5490691065788269,0.5230208039283752,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277622818946838,0.504055917263031,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289549946784973,0.4064060151576996,0.3889287710189819,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490998268127441,0.1921140998601913,0.8872135281562805,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3377990722656,297.0121154785156,284.9770202636719,1.0,0.6122433543205261,0.3422549068927765,0.3422549068927765,1.0,1.0,-3.1689419746398926,0.780033528804779,2.3889083862304688,0.0595210865139961,0.8915063142776489,0.8915063142776489,0.0,189.722900390625,157.0,56240.33984375,0.0,2839.297119140625,1.0,279.3406677246094,283.146728515625,297.8327331542969,301.443359375,293.1499938964844,293.1499938964844,279.6499938964844,34316.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436574339866638,1.0,0.0,0.0,3.5323026180267334,3.532325029373169,8.32547584650456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.169921875,0.0,1393.9351806640625,1895.4371337890625,0.0,2875.905029296875,0.8775697350502014,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037552237510681,0.3684699535369873,0.3354653120040893,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152753949165344,0.5490691065788269,0.5230208039283752,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277622818946838,0.504055917263031,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289549946784973,0.4064060151576996,0.3889287710189819,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490998268127441,0.1921140998601913,0.8872135281562805,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3377990722656,297.0121154785156,284.9770202636719,1.0,0.6122433543205261,0.3422549068927765,0.3422549068927765,1.0,1.0,-3.1689419746398926,0.780033528804779,2.3889083862304688,0.0595210865139961,0.8915063142776489,0.8915063142776489,0.0,189.722900390625,157.0,56240.33984375,0.0,2839.297119140625,1.0,279.3406677246094,283.146728515625,297.8327331542969,301.443359375,293.1499938964844,293.1499938964844,279.6499938964844,34316.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436574339866638,1.0,0.0,0.0,3.5323026180267334,3.532325029373169,8.32547584650456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.169921875,0.0,1393.9351806640625,1895.4371337890625,0.0,2875.905029296875,0.8775697350502014,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116805553436279,0.3665127754211426,0.3333992958068847,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257310032844543,0.5460460186004639,0.5198515057563782,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290315628051758,0.4864889979362488,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366546630859375,0.404369443655014,0.3866797089576721,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546556949615479,0.1905254274606704,0.8784371614456177,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.33575439453125,297.0163879394531,285.0145568847656,1.0,0.6012164354324341,0.3429967164993286,0.3429967164993286,1.0,1.0,-3.1278316974639893,0.7694293260574341,2.3584024906158447,0.0583704896271228,0.9714962244033812,0.9714962244033812,0.0,179.5146484375,145.0,55230.671875,0.0,2701.99169921875,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3821716308594,293.1499938964844,293.1499938964844,279.3500061035156,31959.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347384333610535,1.0,0.0,0.0,3.697018623352051,3.697042465209961,9.120036565946066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.306640625,0.0,1555.4884033203125,1895.4371337890625,0.0,2792.598388671875,0.912593424320221,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116805553436279,0.3665127754211426,0.3333992958068847,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257310032844543,0.5460460186004639,0.5198515057563782,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290315628051758,0.4864889979362488,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8366546630859375,0.404369443655014,0.3866797089576721,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546556949615479,0.1905254274606704,0.8784371614456177,285.0188903808594,284.95001220703125,302.3631591796875,294.8774719238281,298.33575439453125,297.0163879394531,285.0145568847656,1.0,0.6012164354324341,0.3429967164993286,0.3429967164993286,1.0,1.0,-3.1278316974639893,0.7694293260574341,2.3584024906158447,0.0583704896271228,0.9714962244033812,0.9714962244033812,0.0,179.5146484375,145.0,55230.671875,0.0,2701.99169921875,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3821716308594,293.1499938964844,293.1499938964844,279.3500061035156,31959.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347384333610535,1.0,0.0,0.0,3.697018623352051,3.697042465209961,9.120036565946066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.306640625,0.0,1555.4884033203125,1895.4371337890625,0.0,2792.598388671875,0.912593424320221,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156225681304932,0.3649410903453827,0.3321307599544525,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9312858581542968,0.5439473986625671,0.5180268883705139,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299110293388367,0.4773935973644256,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407340049743652,0.4028966426849365,0.3853691518306732,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576461791992188,0.1895144134759903,0.8736940622329712,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.3340148925781,297.01763916015625,284.85064697265625,1.0,0.5954301953315735,0.3433676362037658,0.3433676362037658,1.0,1.0,-3.1059060096740723,0.7636765837669373,2.3422296047210693,0.0576531328260898,0.8596250414848328,0.8596250414848328,0.0,174.33074951171875,145.0,55859.51171875,0.0,2631.264892578125,1.0,279.3965759277344,283.04656982421875,297.9114685058594,301.6044311523437,293.1499938964844,293.1499938964844,279.3500061035156,37167.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410347104072571,1.0,0.0,0.0,3.66679048538208,3.666814804077149,8.971508123067906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.345703125,0.0,1560.702392578125,1895.4371337890625,0.0,2851.384033203125,0.907255470752716,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8191012144088745,0.3631996512413025,0.3304310142993927,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364134669303894,0.5416504740715027,0.5157395601272583,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7309549450874329,0.4686011672019958,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.844527542591095,0.4012373983860016,0.3836863040924072,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603577136993408,0.1883730143308639,0.86799556016922,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,298.3324584960937,297.0184020996094,284.87188720703125,1.0,0.5893904566764832,0.343888908624649,0.343888908624649,1.0,1.0,-3.081671476364136,0.7575885057449341,2.324083089828491,0.0570829100906848,0.8374457359313965,0.8374457359313965,0.0,169.27871704101562,133.0,55114.68359375,0.0,2557.7080078125,1.0,279.3573913574219,283.0733947753906,297.901611328125,301.5190124511719,293.1499938964844,293.1499938964844,279.6499938964844,40218.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420773148536682,1.0,0.0,0.0,3.5415563583374023,3.5415799617767334,8.369154329557205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.24462890625,0.0,1446.4600830078125,1895.4371337890625,0.0,2861.1298828125,0.8843154907226562,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281844258308411,0.3609760701656341,0.3278360664844513,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949217975139618,0.5382604002952576,0.511933445930481,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356822490692139,0.4487599432468414,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543086051940918,0.3987950086593628,0.3808327317237854,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675083637237549,0.186528593301773,0.8575209379196167,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3417053222656,297.03570556640625,284.9617919921875,1.0,0.5769286155700684,0.3449315130710602,0.3449315130710602,1.0,1.0,-3.034097671508789,0.7456771731376648,2.2884206771850586,0.0558737032115459,0.900588870048523,0.900588870048523,0.0,158.4588623046875,136.0,53646.70703125,0.0,2411.682373046875,1.0,279.64141845703125,283.19561767578125,297.85516357421875,301.3110046386719,293.1499938964844,293.1499938964844,279.3500061035156,34949.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296269178390503,1.0,0.0,0.0,3.607734680175781,3.607758045196533,8.684853014528926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.291015625,0.0,1478.8829345703125,1895.4371337890625,0.0,2744.972900390625,0.8948787450790405,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281844258308411,0.3609760701656341,0.3278360664844513,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.949217975139618,0.5382604002952576,0.511933445930481,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356822490692139,0.4487599432468414,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543086051940918,0.3987950086593628,0.3808327317237854,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675083637237549,0.186528593301773,0.8575209379196167,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3417053222656,297.03570556640625,284.9617919921875,1.0,0.5769286155700684,0.3449315130710602,0.3449315130710602,1.0,1.0,-3.034097671508789,0.7456771731376648,2.2884206771850586,0.0558737032115459,0.900588870048523,0.900588870048523,0.0,158.4588623046875,136.0,53646.70703125,0.0,2411.682373046875,1.0,279.64141845703125,283.19561767578125,297.85516357421875,301.3110046386719,293.1499938964844,293.1499938964844,279.3500061035156,34949.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296269178390503,1.0,0.0,0.0,3.607734680175781,3.607758045196533,8.684853014528926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.291015625,0.0,1478.8829345703125,1895.4371337890625,0.0,2744.972900390625,0.8948787450790405,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323522806167603,0.3580824136734009,0.3252270817756653,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550114274024964,0.5342251062393188,0.5081287622451782,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394481897354126,0.4380565583705902,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589922785758972,0.3958510160446167,0.3780163526535034,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705197095870972,0.1845122575759887,0.8479037880897522,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3511962890625,297.0512390136719,284.8930969238281,1.0,0.5691391229629517,0.3459740877151489,0.3459740877151489,1.0,1.0,-2.9985570907592773,0.737453043460846,2.261104106903076,0.0554850399494171,0.8109825849533081,0.8109825849533081,0.0,152.39996337890625,154.0,53381.0078125,0.0,2315.652587890625,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.40509033203125,293.1499938964844,293.1499938964844,279.6499938964844,40544.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325905203819275,1.0,0.0,0.0,3.390962839126587,3.3909852504730225,7.672543915759888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7021484375,0.0,1295.211181640625,1895.4371337890625,0.0,2772.573974609375,0.8521369099617004,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323522806167603,0.3580824136734009,0.3252270817756653,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550114274024964,0.5342251062393188,0.5081287622451782,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394481897354126,0.4380565583705902,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8589922785758972,0.3958510160446167,0.3780163526535034,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705197095870972,0.1845122575759887,0.8479037880897522,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3511962890625,297.0512390136719,284.8930969238281,1.0,0.5691391229629517,0.3459740877151489,0.3459740877151489,1.0,1.0,-2.9985570907592773,0.737453043460846,2.261104106903076,0.0554850399494171,0.8109825849533081,0.8109825849533081,0.0,152.39996337890625,154.0,53381.0078125,0.0,2315.652587890625,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.40509033203125,293.1499938964844,293.1499938964844,279.6499938964844,40544.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325905203819275,1.0,0.0,0.0,3.390962839126587,3.3909852504730225,7.672543915759888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7021484375,0.0,1295.211181640625,1895.4371337890625,0.0,2772.573974609375,0.8521369099617004,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278688192367554,0.3561077117919922,0.3233702778816223,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488906860351562,0.531124472618103,0.5051091313362122,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412083148956299,0.4431904852390289,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541021347045898,0.3935985267162323,0.375826895236969,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657471060752869,0.1828585863113403,0.8404788374900818,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612976074219,297.0621032714844,284.9895324707031,1.0,0.5693395733833313,0.3472375571727752,0.3472375571727752,1.0,1.0,-2.987277746200561,0.7373968362808228,2.2498810291290283,0.0576946213841438,0.8908198475837708,0.8908198475837708,0.0,154.1639404296875,172.0,52647.6484375,0.0,2304.393798828125,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.251953125,293.1499938964844,293.1499938964844,279.95001220703125,33922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198910355567932,1.0,0.0,0.0,3.496464252471924,3.4964864253997803,8.157394404406659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.00390625,0.0,1354.0751953125,1895.4371337890625,0.0,2654.56005859375,0.8694066405296326,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278688192367554,0.3561077117919922,0.3233702778816223,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488906860351562,0.531124472618103,0.5051091313362122,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412083148956299,0.4431904852390289,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541021347045898,0.3935985267162323,0.375826895236969,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657471060752869,0.1828585863113403,0.8404788374900818,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612976074219,297.0621032714844,284.9895324707031,1.0,0.5693395733833313,0.3472375571727752,0.3472375571727752,1.0,1.0,-2.987277746200561,0.7373968362808228,2.2498810291290283,0.0576946213841438,0.8908198475837708,0.8908198475837708,0.0,154.1639404296875,172.0,52647.6484375,0.0,2304.393798828125,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.251953125,293.1499938964844,293.1499938964844,279.95001220703125,33922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198910355567932,1.0,0.0,0.0,3.496464252471924,3.4964864253997803,8.157394404406659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.00390625,0.0,1354.0751953125,1895.4371337890625,0.0,2654.56005859375,0.8694066405296326,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230424523353577,0.3551481366157532,0.3225680291652679,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942136526107788,0.5296189785003662,0.5037462115287781,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7405474781990051,0.4504839479923248,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.848914623260498,0.3925215303897857,0.3748793601989746,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611393690109253,0.1820470243692398,0.8373178243637085,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3619689941406,297.0603332519531,285.0875244140625,1.0,0.5715943574905396,0.347894549369812,0.347894549369812,1.0,1.0,-2.9884958267211914,0.7395966053009033,2.248899221420288,0.0596023797988891,0.9851728677749634,0.9851728677749634,0.0,157.4055633544922,172.0,52089.52734375,0.0,2323.096435546875,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1418151855469,293.1499938964844,293.1499938964844,279.95001220703125,30891.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129775524139404,1.0,0.0,0.0,3.6007626056671143,3.600785255432129,8.651318239571992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.568359375,0.0,1441.3660888671875,1895.4371337890625,0.0,2590.639892578125,0.8916940093040466,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176587820053101,0.3542237281799316,0.3219513297080993,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344841241836548,0.5282095670700073,0.5026353001594543,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7389318346977234,0.4591370820999145,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432371020317078,0.3915222287178039,0.3741316199302673,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561740040779114,0.1812895238399505,0.8347535729408264,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.359619140625,297.0542297363281,285.0616455078125,1.0,0.5746710300445557,0.3485009968280792,0.3485009968280792,1.0,1.0,-2.9928345680236816,0.7426414489746094,2.2501931190490723,0.0616870746016502,1.0,1.0,0.0,161.4338836669922,190.0,52423.7890625,0.0,2351.470703125,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.24981689453125,293.1499938964844,293.1499938964844,279.6499938964844,30886.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120683431625366,1.0,0.0,0.0,3.703348636627197,3.703372240066528,9.151293625109248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.013671875,0.0,1554.5147705078125,1895.4371337890625,0.0,2582.253662109375,0.913354218006134,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8107001185417175,0.3526851534843445,0.321062833070755,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248419404029846,0.5261738300323486,0.5012348294258118,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7354987263679504,0.4702255725860595,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362545967102051,0.3900471329689026,0.3731822967529297,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501514315605164,0.1802623271942138,0.8317229151725769,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3504638671875,297.0386657714844,284.89959716796875,1.0,0.5786324739456177,0.3491327464580536,0.3491327464580536,1.0,1.0,-2.9986279010772705,0.7462161779403687,2.2524118423461914,0.0640410706400871,0.9173212647438048,0.9173212647438048,0.0,166.71588134765625,190.0,53694.81640625,0.0,2388.983642578125,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5157775878906,293.1499938964844,293.1499938964844,279.6499938964844,34258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206485509872437,1.0,0.0,0.0,3.7311699390411377,3.731194496154785,9.289308309234912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0068359375,0.0,1612.0416259765625,1895.4371337890625,0.0,2661.578857421875,0.9204984903335572,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.802092432975769,0.3508285284042358,0.3197131752967834,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137889742851256,0.5237954258918762,0.4993430078029632,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7304990887641907,0.4833020567893982,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8282220959663391,0.388287603855133,0.3718546628952026,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433120965957642,0.179033026099205,0.8277060389518738,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,298.3364562988281,297.01861572265625,284.896484375,1.0,0.5831145644187927,0.3493953943252563,0.3493953943252563,1.0,1.0,-3.004025459289551,0.7487127184867859,2.255312919616699,0.0654092729091644,0.890002429485321,0.890002429485321,0.0,173.0433349609375,193.0,53678.60546875,0.0,2431.271240234375,1.0,279.6568908691406,283.1449890136719,297.9874572753906,301.49102783203125,293.1499938964844,293.1499938964844,279.95001220703125,37202.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249151706695557,1.0,0.0,0.0,3.675691843032837,3.675716400146485,9.015119530886296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.93603515625,0.0,1571.00439453125,1895.4371337890625,0.0,2701.1640625,0.9115924835205078,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899990081787109,0.3482556045055389,0.3174587786197662,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.899489164352417,0.5201228857040405,0.4959586858749389,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198876142501831,0.5016125440597534,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169756531715393,0.3855597078800201,0.3694233298301697,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336676478385925,0.1768833845853805,0.8192911148071289,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.324462890625,297.00146484375,285.0171203613281,1.0,0.588324785232544,0.3499206900596618,0.3499206900596618,1.0,1.0,-3.0062296390533447,0.7508524060249329,2.2553772926330566,0.0673329308629036,1.0,1.0,0.0,181.98814392089844,196.0,53132.53125,0.0,2481.185791015625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.35174560546875,293.1499938964844,293.1499938964844,279.6499938964844,32724.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182734251022339,1.0,0.0,0.0,3.8044700622558594,3.804495096206665,9.657876489654882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.94921875,0.0,1686.3687744140625,1895.4371337890625,0.0,2639.581298828125,0.9376011490821838,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899990081787109,0.3482556045055389,0.3174587786197662,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.899489164352417,0.5201228857040405,0.4959586858749389,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7198876142501831,0.5016125440597534,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169756531715393,0.3855597078800201,0.3694233298301697,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336676478385925,0.1768833845853805,0.8192911148071289,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.324462890625,297.00146484375,285.0171203613281,1.0,0.588324785232544,0.3499206900596618,0.3499206900596618,1.0,1.0,-3.0062296390533447,0.7508524060249329,2.2553772926330566,0.0673329308629036,1.0,1.0,0.0,181.98814392089844,196.0,53132.53125,0.0,2481.185791015625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.35174560546875,293.1499938964844,293.1499938964844,279.6499938964844,32724.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182734251022339,1.0,0.0,0.0,3.8044700622558594,3.804495096206665,9.657876489654882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.94921875,0.0,1686.3687744140625,1895.4371337890625,0.0,2639.581298828125,0.9376011490821838,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769929766654968,0.3446291983127594,0.3149281740188598,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848055005073547,0.5154309272766113,0.4923020601272583,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881567358970642,0.7091678380966187,0.4983136653900146,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042478561401367,0.3819974064826965,0.3667693734169006,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234694719314575,0.1742121577262878,0.8101703524589539,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.31719970703125,296.99481201171875,284.86822509765625,1.0,0.5905460119247437,0.3504460155963897,0.3504460155963897,1.0,1.0,-2.981281042098999,0.7443624138832092,2.2369186878204346,0.0669687464833259,0.8672205209732056,0.8672205209732056,0.0,191.4651641845703,199.0,53569.16796875,0.0,2482.787841796875,1.0,279.6571350097656,283.1257629394531,297.9995422363281,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39610.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280221819877625,1.0,0.0,0.0,3.687599182128906,3.687624216079712,9.07362277757784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.927734375,0.0,1602.6937255859375,1895.4371337890625,0.0,2730.041748046875,0.9160091280937196,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769929766654968,0.3446291983127594,0.3149281740188598,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848055005073547,0.5154309272766113,0.4923020601272583,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881567358970642,0.7091678380966187,0.4983136653900146,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042478561401367,0.3819974064826965,0.3667693734169006,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234694719314575,0.1742121577262878,0.8101703524589539,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,298.31719970703125,296.99481201171875,284.86822509765625,1.0,0.5905460119247437,0.3504460155963897,0.3504460155963897,1.0,1.0,-2.981281042098999,0.7443624138832092,2.2369186878204346,0.0669687464833259,0.8672205209732056,0.8672205209732056,0.0,191.4651641845703,199.0,53569.16796875,0.0,2482.787841796875,1.0,279.6571350097656,283.1257629394531,297.9995422363281,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39610.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280221819877625,1.0,0.0,0.0,3.687599182128906,3.687624216079712,9.07362277757784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.927734375,0.0,1602.6937255859375,1895.4371337890625,0.0,2730.041748046875,0.9160091280937196,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678143978118896,0.3420488536357879,0.3126014769077301,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.874344527721405,0.5116806626319885,0.4887862503528595,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777191281318665,0.7035199403762817,0.4938434660434723,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946285009384155,0.3790969550609588,0.3641074299812317,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154043674468994,0.1717735826969146,0.8000891804695129,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31170654296875,296.9901123046875,284.9837646484375,1.0,0.5908535718917847,0.3511388003826141,0.3511388003826141,1.0,1.0,-2.952986717224121,0.7372549176216125,2.2157318592071533,0.0661302581429481,0.954332709312439,0.954332709312439,0.0,198.01492309570312,202.0,52353.765625,0.0,2464.306396484375,1.0,279.9433288574219,283.26824951171875,297.9505615234375,301.3202209472656,293.1499938964844,293.1499938964844,279.6499938964844,34198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168824911117554,1.0,0.0,0.0,3.765024900436402,3.765049695968628,9.458646559323824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.609375,0.0,1651.04052734375,1895.4371337890625,0.0,2626.71240234375,0.9296050667762756,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678143978118896,0.3420488536357879,0.3126014769077301,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.874344527721405,0.5116806626319885,0.4887862503528595,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777191281318665,0.7035199403762817,0.4938434660434723,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946285009384155,0.3790969550609588,0.3641074299812317,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154043674468994,0.1717735826969146,0.8000891804695129,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31170654296875,296.9901123046875,284.9837646484375,1.0,0.5908535718917847,0.3511388003826141,0.3511388003826141,1.0,1.0,-2.952986717224121,0.7372549176216125,2.2157318592071533,0.0661302581429481,0.954332709312439,0.954332709312439,0.0,198.01492309570312,202.0,52353.765625,0.0,2464.306396484375,1.0,279.9433288574219,283.26824951171875,297.9505615234375,301.3202209472656,293.1499938964844,293.1499938964844,279.6499938964844,34198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168824911117554,1.0,0.0,0.0,3.765024900436402,3.765049695968628,9.458646559323824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.609375,0.0,1651.04052734375,1895.4371337890625,0.0,2626.71240234375,0.9296050667762756,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.760362982749939,0.3386307060718536,0.3100191354751587,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659217357635498,0.5071219205856323,0.485008180141449,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689144492149352,0.6976591944694519,0.4901353716850281,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867796421051025,0.3755951225757599,0.3612570762634277,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081696152687073,0.1691143661737442,0.7897787690162659,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3050842285156,296.98388671875,284.8783874511719,1.0,0.5903486013412476,0.3518316149711609,0.3518316149711609,1.0,1.0,-2.925071954727173,0.7302330732345581,2.1948390007019043,0.0655155107378959,0.8395206332206726,0.8395206332206726,0.0,203.03729248046875,205.0,52363.87109375,0.0,2438.586181640625,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.44586181640625,293.1499938964844,293.1499938964844,279.95001220703125,40872.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224847316741943,1.0,0.0,0.0,3.5721116065979004,3.5721356868743896,8.514190312780556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.09814453125,0.0,1483.90771484375,1895.4371337890625,0.0,2678.60400390625,0.8919974565505981,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.760362982749939,0.3386307060718536,0.3100191354751587,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8659217357635498,0.5071219205856323,0.485008180141449,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689144492149352,0.6976591944694519,0.4901353716850281,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867796421051025,0.3755951225757599,0.3612570762634277,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081696152687073,0.1691143661737442,0.7897787690162659,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3050842285156,296.98388671875,284.8783874511719,1.0,0.5903486013412476,0.3518316149711609,0.3518316149711609,1.0,1.0,-2.925071954727173,0.7302330732345581,2.1948390007019043,0.0655155107378959,0.8395206332206726,0.8395206332206726,0.0,203.03729248046875,205.0,52363.87109375,0.0,2438.586181640625,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.44586181640625,293.1499938964844,293.1499938964844,279.95001220703125,40872.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224847316741943,1.0,0.0,0.0,3.5721116065979004,3.5721356868743896,8.514190312780556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.09814453125,0.0,1483.90771484375,1895.4371337890625,0.0,2678.60400390625,0.8919974565505981,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571341395378113,0.3373369872570038,0.3087230920791626,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622685074806213,0.5052359104156494,0.4831011891365051,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649615287780762,0.6955041885375977,0.4884268641471863,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833309173583984,0.374126523733139,0.3597980439662933,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.604770839214325,0.1679156720638275,0.7844581007957458,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3028869628906,296.9822998046875,285.0019226074219,1.0,0.5898719429969788,0.3521780371665954,0.3521780371665954,1.0,1.0,-2.911013603210449,0.7266815304756165,2.184332132339477,0.065079391002655,0.917634904384613,0.917634904384613,0.0,205.1143798828125,205.0,51369.26953125,0.0,2423.51123046875,1.0,279.8995056152344,283.2982788085937,297.9532165527344,301.22344970703125,293.1499938964844,293.1499938964844,279.95001220703125,35261.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138602375984192,1.0,0.0,0.0,3.604618549346924,3.604641914367676,8.669856583765068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.54638671875,0.0,1477.8079833984375,1895.4371337890625,0.0,2598.78662109375,0.89662766456604,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546874284744263,0.3361926674842834,0.3077619671821594,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594096899032593,0.5035055875778198,0.481539636850357,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618442058563232,0.6935574412345886,0.4871331751346588,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806176543235779,0.372788667678833,0.3585997521877289,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019499897956848,0.166821151971817,0.7797973155975342,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3028564453125,296.9819641113281,284.9865417480469,1.0,0.5894309282302856,0.3527514040470123,0.3527514040470123,1.0,1.0,-2.8993818759918213,0.7244649529457092,2.174916982650757,0.06547611951828,0.9258716106414796,0.9258716106414796,0.0,206.73605346679688,208.0,51286.328125,0.0,2410.627197265625,1.0,279.9423522949219,283.2904052734375,297.96929931640625,301.2685546875,293.1499938964844,293.1499938964844,279.6499938964844,34169.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096311688423157,1.0,0.0,0.0,3.662589073181152,3.662612915039064,8.950961500886478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2763671875,0.0,1533.4788818359375,1895.4371337890625,0.0,2559.797119140625,0.9066125750541688,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490137219429016,0.3328720033168793,0.3052041232585907,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529924154281616,0.4990329146385193,0.477776437997818,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544031620025636,0.68812096118927,0.4837802946567535,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745091319084167,0.3693390488624573,0.3557350933551788,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956734418869019,0.164270207285881,0.7697194218635559,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2998352050781,296.97784423828125,284.8918762207031,1.0,0.5883029699325562,0.3538981974124908,0.3538981974124908,1.0,1.0,-2.8722054958343506,0.718809962272644,2.153395652770996,0.0660573318600654,0.8247566819190979,0.8247566819190979,0.0,210.3818359375,211.0,51279.671875,0.0,2380.091064453125,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.4015808105469,293.1499938964844,293.1499938964844,279.95001220703125,40606.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149455785751343,1.0,0.0,0.0,3.4676339626312256,3.4676570892333984,8.023425266401318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.69873046875,0.0,1372.3319091796875,1895.4371337890625,0.0,2608.809326171875,0.8689424395561218,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490137219429016,0.3328720033168793,0.3052041232585907,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529924154281616,0.4990329146385193,0.477776437997818,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544031620025636,0.68812096118927,0.4837802946567535,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745091319084167,0.3693390488624573,0.3557350933551788,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956734418869019,0.164270207285881,0.7697194218635559,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2998352050781,296.97784423828125,284.8918762207031,1.0,0.5883029699325562,0.3538981974124908,0.3538981974124908,1.0,1.0,-2.8722054958343506,0.718809962272644,2.153395652770996,0.0660573318600654,0.8247566819190979,0.8247566819190979,0.0,210.3818359375,211.0,51279.671875,0.0,2380.091064453125,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.4015808105469,293.1499938964844,293.1499938964844,279.95001220703125,40606.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149455785751343,1.0,0.0,0.0,3.4676339626312256,3.4676570892333984,8.023425266401318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.69873046875,0.0,1372.3319091796875,1895.4371337890625,0.0,2608.809326171875,0.8689424395561218,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442860007286072,0.33041712641716,0.3029481470584869,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475553393363953,0.4953896105289459,0.4742992222309112,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479017853736876,0.6840121746063232,0.480830430984497,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.769277036190033,0.3664971888065338,0.3530517220497131,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899192690849304,0.1620089262723922,0.7598720788955688,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2992248535156,296.9770202636719,284.9862976074219,1.0,0.5870808959007263,0.3550449907779693,0.3550449907779693,1.0,1.0,-2.846702337265014,0.7136461138725281,2.133056402206421,0.0665896981954574,0.905055582523346,0.905055582523346,0.0,213.4087829589844,199.0,50303.6875,0.0,2349.886962890625,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.235595703125,293.1499938964844,293.1499938964844,279.6499938964844,34036.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023816347122192,1.0,0.0,0.0,3.5704174041748047,3.5704402923583984,8.50611513669719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.642578125,0.0,1432.047607421875,1895.4371337890625,0.0,2493.22021484375,0.885951817035675,1.0,0.0,3.0,1.0,0.0
