time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442860007286072,0.33041712641716,0.3029481470584869,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475553393363953,0.4953896105289459,0.4742992222309112,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479017853736876,0.6840121746063232,0.480830430984497,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.769277036190033,0.3664971888065338,0.3530517220497131,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899192690849304,0.1620089262723922,0.7598720788955688,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2992248535156,296.9770202636719,284.9862976074219,1.0,0.5870808959007263,0.3550449907779693,0.3550449907779693,1.0,1.0,-2.846702337265014,0.7136461138725281,2.133056402206421,0.0665896981954574,0.905055582523346,0.905055582523346,0.0,213.4087829589844,199.0,50303.6875,0.0,2349.886962890625,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.235595703125,293.1499938964844,293.1499938964844,279.6499938964844,34036.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023816347122192,1.0,0.0,0.0,3.5704174041748047,3.5704402923583984,8.50611513669719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.642578125,0.0,1432.047607421875,1895.4371337890625,0.0,2493.22021484375,0.885951817035675,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435347437858582,0.3271180987358093,0.300123780965805,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468930721282959,0.4909125566482544,0.4702363014221191,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947428584098816,0.6785547733306885,0.4772370159626007,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685381770133972,0.3630270957946777,0.3498795330524444,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879109501838684,0.159478411078453,0.7485862970352173,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2957458496094,296.97369384765625,284.89697265625,1.0,0.5813510417938232,0.3561716675758362,0.3561716675758362,1.0,1.0,-2.8167388439178467,0.7069253921508789,2.109813451766968,0.0667463615536689,0.810865581035614,0.810865581035614,0.0,210.3380889892578,187.0,50233.38671875,0.0,2283.038330078125,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636779785156,293.1499938964844,293.1499938964844,279.95001220703125,40311.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077376484870911,1.0,0.0,0.0,3.3760154247283936,3.37603759765625,7.605050882375508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.29345703125,0.0,1279.0133056640625,1895.4371337890625,0.0,2542.375244140625,0.8486521244049072,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435347437858582,0.3271180987358093,0.300123780965805,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468930721282959,0.4909125566482544,0.4702363014221191,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.947428584098816,0.6785547733306885,0.4772370159626007,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685381770133972,0.3630270957946777,0.3498795330524444,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879109501838684,0.159478411078453,0.7485862970352173,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2957458496094,296.97369384765625,284.89697265625,1.0,0.5813510417938232,0.3561716675758362,0.3561716675758362,1.0,1.0,-2.8167388439178467,0.7069253921508789,2.109813451766968,0.0667463615536689,0.810865581035614,0.810865581035614,0.0,210.3380889892578,187.0,50233.38671875,0.0,2283.038330078125,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636779785156,293.1499938964844,293.1499938964844,279.95001220703125,40311.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077376484870911,1.0,0.0,0.0,3.3760154247283936,3.37603759765625,7.605050882375508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.29345703125,0.0,1279.0133056640625,1895.4371337890625,0.0,2542.375244140625,0.8486521244049072,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446900010108948,0.3256374597549438,0.2984481751918793,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483361005783081,0.4886910915374756,0.4677925705909729,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495854377746582,0.6760333776473999,0.4751434922218323,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698173522949219,0.361285537481308,0.3479365408420563,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881214737892151,0.1581161320209503,0.7414315938949585,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.294677734375,296.973388671875,285.0018310546875,1.0,0.5767391324043274,0.3568476736545563,0.3568476736545563,1.0,1.0,-2.798333168029785,0.7027308344841003,2.09560227394104,0.0666419640183448,0.8852266073226929,0.8852266073226929,0.0,206.3523712158203,187.0,49347.80078125,0.0,2232.555419921875,1.0,279.9107971191406,283.3385314941406,298.00506591796875,301.1578674316406,293.1499938964844,293.1499938964844,279.95001220703125,33999.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979311943054199,1.0,0.0,0.0,3.4404337406158447,3.440455436706543,7.898046874288411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.18505859375,0.0,1298.1634521484375,1895.4371337890625,0.0,2452.525634765625,0.8582464456558228,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462179064750671,0.3246955275535583,0.2975242435932159,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501141667366028,0.487256795167923,0.4663591086864471,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520614743232728,0.6743727326393127,0.4739626944065094,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714436054229736,0.3601698875427246,0.3467873632907867,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889421701431274,0.1572587788105011,0.7370065450668335,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2945251464844,296.9737854003906,284.9804382324219,1.0,0.573399543762207,0.357298344373703,0.357298344373703,1.0,1.0,-2.787381887435913,0.7003476023674011,2.087034225463867,0.0667282491922378,0.8818908333778381,0.8818908333778381,0.0,203.00157165527344,175.0,49233.58203125,0.0,2198.1357421875,1.0,279.94012451171875,283.3243103027344,298.0224914550781,301.1960144042969,293.1499938964844,293.1499938964844,280.25,34121.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795080840587616,1.0,0.0,0.0,3.4774136543273926,3.47743558883667,8.068745387390663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4833984375,0.0,1336.108642578125,1895.4371337890625,0.0,2426.538330078125,0.8651761412620544,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.748457133769989,0.3236005306243896,0.2963219881057739,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527354598045349,0.4855489730834961,0.46452197432518,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955577313899994,0.6724032759666443,0.4724094271659851,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738521099090576,0.3588427305221557,0.3453205227851867,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.590299129486084,0.1562359929084777,0.7314863801002502,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2944641113281,296.97467041015625,285.0723571777344,1.0,0.5689603090286255,0.3578616976737976,0.3578616976737976,1.0,1.0,-2.77346420288086,0.697282075881958,2.0761821269989014,0.0667929425835609,0.9652274250984192,0.9652274250984192,0.0,198.43994140625,175.0,48420.41015625,0.0,2153.30810546875,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.0638427734375,293.1499938964844,293.1499938964844,280.25,31372.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874236106872559,1.0,0.0,0.0,3.565524339675904,3.565546751022339,8.482817293042899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.7978515625,0.0,1407.3763427734375,1895.4371337890625,0.0,2357.04150390625,0.884280264377594,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512825131416321,0.322525680065155,0.295227438211441,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560020327568054,0.4838622212409973,0.4627978205680847,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9597851634025574,0.6704199910163879,0.4709672033786773,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.776864230632782,0.3575389087200165,0.3439398109912872,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921721458435059,0.1552522629499435,0.7262210845947266,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2950744628906,296.9760131835937,285.0364074707031,1.0,0.5643336176872253,0.3585074841976166,0.3585074841976166,1.0,1.0,-2.7603561878204346,0.6946632862091064,2.065692901611328,0.0671302527189254,0.9819948077201844,0.9819948077201844,0.0,193.4425506591797,163.0,48488.7109375,0.0,2108.154296875,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.15386962890625,293.1499938964844,293.1499938964844,279.95001220703125,31128.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851337194442749,1.0,0.0,0.0,3.669403553009033,3.669426918029785,8.984300166048342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5439453125,0.0,1518.2177734375,1895.4371337890625,0.0,2336.35302734375,0.9059368968009948,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756316602230072,0.319061815738678,0.292132705450058,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621153831481934,0.479180097579956,0.4584103524684906,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672378301620485,0.6644903421401978,0.4669856429100036,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.782448947429657,0.3539193272590637,0.3404681980609894,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954498648643494,0.1527769565582275,0.7142175436019897,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29119873046875,296.973388671875,284.87060546875,1.0,0.5543146133422852,0.3597990572452545,0.3597990572452545,1.0,1.0,-2.727992057800293,0.687390923500061,2.0406010150909424,0.067254401743412,0.8408512473106384,0.8408512473106384,0.0,183.58631896972656,151.0,48719.86328125,0.0,2009.8702392578125,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795240581035614,1.0,0.0,0.0,3.546762228012085,3.546786069869995,8.393777761739329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.38671875,0.0,1448.56103515625,1895.4371337890625,0.0,2427.992919921875,0.8849283456802368,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756316602230072,0.319061815738678,0.292132705450058,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621153831481934,0.479180097579956,0.4584103524684906,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672378301620485,0.6644903421401978,0.4669856429100036,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.782448947429657,0.3539193272590637,0.3404681980609894,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954498648643494,0.1527769565582275,0.7142175436019897,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29119873046875,296.973388671875,284.87060546875,1.0,0.5543146133422852,0.3597990572452545,0.3597990572452545,1.0,1.0,-2.727992057800293,0.687390923500061,2.0406010150909424,0.067254401743412,0.8408512473106384,0.8408512473106384,0.0,183.58631896972656,151.0,48719.86328125,0.0,2009.8702392578125,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795240581035614,1.0,0.0,0.0,3.546762228012085,3.546786069869995,8.393777761739329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.38671875,0.0,1448.56103515625,1895.4371337890625,0.0,2427.992919921875,0.8849283456802368,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631416916847229,0.3165573179721832,0.2892391085624695,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702055215835571,0.4753891825675964,0.4541790187358856,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763882160186768,0.6600542068481445,0.4633205533027649,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897741794586182,0.3509325385093689,0.3370551466941833,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998956561088562,0.1505479514598846,0.7018709778785706,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28875732421875,296.9734191894531,284.9776916503906,1.0,0.543641984462738,0.3610906600952148,0.3610906600952148,1.0,1.0,-2.696079730987549,0.6802027225494385,2.0158770084381104,0.0671511813998222,0.9211919903755188,0.9211919903755188,0.0,172.73133850097656,139.0,47596.21484375,0.0,1909.7813720703125,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.1393737792969,293.1499938964844,293.1499938964844,279.95001220703125,34034.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834307551383972,1.0,0.0,0.0,3.638054847717285,3.638078451156616,8.831445370560687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7158203125,0.0,1505.260009765625,1895.4371337890625,0.0,2320.997314453125,0.9010560512542723,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631416916847229,0.3165573179721832,0.2892391085624695,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702055215835571,0.4753891825675964,0.4541790187358856,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763882160186768,0.6600542068481445,0.4633205533027649,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897741794586182,0.3509325385093689,0.3370551466941833,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998956561088562,0.1505479514598846,0.7018709778785706,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.28875732421875,296.9734191894531,284.9776916503906,1.0,0.543641984462738,0.3610906600952148,0.3610906600952148,1.0,1.0,-2.696079730987549,0.6802027225494385,2.0158770084381104,0.0671511813998222,0.9211919903755188,0.9211919903755188,0.0,172.73133850097656,139.0,47596.21484375,0.0,1909.7813720703125,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.1393737792969,293.1499938964844,293.1499938964844,279.95001220703125,34034.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834307551383972,1.0,0.0,0.0,3.638054847717285,3.638078451156616,8.831445370560687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7158203125,0.0,1505.260009765625,1895.4371337890625,0.0,2320.997314453125,0.9010560512542723,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709482312202454,0.3133675754070282,0.2862136662006378,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794618248939514,0.4709214866161346,0.4498045742511749,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857608675956726,0.6544671058654785,0.4594046771526336,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980847358703613,0.3474396765232086,0.3335422873497009,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.605042040348053,0.1481249332427978,0.689550518989563,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28466796875,296.9716186523437,284.8823547363281,1.0,0.5325905680656433,0.3624884784221649,0.3624884784221649,1.0,1.0,-2.6634609699249268,0.6729530692100525,1.99050772190094,0.0672939643263816,0.8117859959602356,0.8117859959602356,0.0,161.71408081054688,127.0,47439.80078125,0.0,1810.0245361328125,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891374826431274,1.0,0.0,0.0,3.416343927383423,3.416366577148437,7.787830327288248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.11083984375,0.0,1325.8563232421875,1895.4371337890625,0.0,2372.554931640625,0.8583818078041077,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709482312202454,0.3133675754070282,0.2862136662006378,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794618248939514,0.4709214866161346,0.4498045742511749,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857608675956726,0.6544671058654785,0.4594046771526336,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980847358703613,0.3474396765232086,0.3335422873497009,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.605042040348053,0.1481249332427978,0.689550518989563,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28466796875,296.9716186523437,284.8823547363281,1.0,0.5325905680656433,0.3624884784221649,0.3624884784221649,1.0,1.0,-2.6634609699249268,0.6729530692100525,1.99050772190094,0.0672939643263816,0.8117859959602356,0.8117859959602356,0.0,161.71408081054688,127.0,47439.80078125,0.0,1810.0245361328125,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891374826431274,1.0,0.0,0.0,3.416343927383423,3.416366577148437,7.787830327288248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.11083984375,0.0,1325.8563232421875,1895.4371337890625,0.0,2372.554931640625,0.8583818078041077,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811022996902466,0.3110997080802917,0.2835661172866821,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912443518638611,0.4673426747322082,0.4457994401454925,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996266543865204,0.6502562165260315,0.455952525138855,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085067868232727,0.3446027934551239,0.330278992652893,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.611655592918396,0.1460157185792923,0.6776335835456848,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826232910156,296.9730529785156,284.9797668457031,1.0,0.5212791562080383,0.3638862669467926,0.3638862669467926,1.0,1.0,-2.6330714225769043,0.6663768887519836,1.966694474220276,0.0674648284912109,0.8894779682159424,0.8894779682159424,0.0,150.09747314453125,115.0,46410.55078125,0.0,1713.008056640625,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753285765647888,1.0,0.0,0.0,3.5164504051208496,3.516472816467285,8.250918313024158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.04150390625,0.0,1376.7386474609375,1895.4371337890625,0.0,2248.301025390625,0.8739435076713562,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811022996902466,0.3110997080802917,0.2835661172866821,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912443518638611,0.4673426747322082,0.4457994401454925,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996266543865204,0.6502562165260315,0.455952525138855,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085067868232727,0.3446027934551239,0.330278992652893,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.611655592918396,0.1460157185792923,0.6776335835456848,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826232910156,296.9730529785156,284.9797668457031,1.0,0.5212791562080383,0.3638862669467926,0.3638862669467926,1.0,1.0,-2.6330714225769043,0.6663768887519836,1.966694474220276,0.0674648284912109,0.8894779682159424,0.8894779682159424,0.0,150.09747314453125,115.0,46410.55078125,0.0,1713.008056640625,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753285765647888,1.0,0.0,0.0,3.5164504051208496,3.516472816467285,8.250918313024158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.04150390625,0.0,1376.7386474609375,1895.4371337890625,0.0,2248.301025390625,0.8739435076713562,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864940762519836,0.3100718557834625,0.2824019193649292,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.897422194480896,0.4656676650047302,0.4439674019813537,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483590602874756,0.4519412815570831,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137299418449402,0.3432778120040893,0.3287878930568695,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150438189506531,0.1450384557247162,0.6721856594085693,285.07501220703125,284.95001220703125,302.1184997558594,295.1224975585937,298.2816162109375,296.9744567871094,285.0778503417969,1.0,0.5154992938041687,0.3645851910114288,0.3645851910114288,1.0,1.0,-2.616344928741455,0.6625418663024902,1.9538031816482544,0.0675400421023368,0.9762217402458192,0.9762217402458192,0.0,144.55906677246094,115.0,45532.421875,0.0,1664.277099609375,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.9347839355469,293.1499938964844,293.1499938964844,280.54998779296875,31503.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670642137527466,1.0,0.0,0.0,3.600959300994873,3.600982189178467,8.652263545627648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.14013671875,0.0,1446.0950927734375,1895.4371337890625,0.0,2174.81298828125,0.8924551010131836,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7912961840629578,0.3090431690216064,0.2813700735569,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9028668999671936,0.4639979302883148,0.4422794282436371,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6473087668418884,0.4424765706062317,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181995153427124,0.3419584333896637,0.3274132311344147,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6178702116012573,0.1440887451171875,0.6671459078788757,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2799377441406,296.97613525390625,285.038330078125,1.0,0.509369432926178,0.3653439581394195,0.3653439581394195,1.0,1.0,-2.593978881835937,0.6569597721099854,1.9370189905166624,0.0669954642653465,0.9939035773277284,0.9939035773277284,0.0,139.60183715820312,103.0,45456.7734375,0.0,1610.87060546875,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.01776123046875,293.1499938964844,293.1499938964844,280.25,31178.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764240562915802,1.0,0.0,0.0,3.70551347732544,3.7055370807647705,9.161995535578172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.76904296875,0.0,1559.1844482421875,1895.4371337890625,0.0,2149.868896484375,0.9140920042991638,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.800511360168457,0.3055876493453979,0.2783312797546386,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143282175064088,0.4592781960964203,0.4379029273986816,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455374956130981,0.42317596077919,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268851637840271,0.3382575213909149,0.3239040076732635,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.623304009437561,0.1417479366064071,0.6557431221008301,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716369628906,296.9748229980469,284.8519287109375,1.0,0.4963377118110657,0.366861492395401,0.366861492395401,1.0,1.0,-2.543971300125122,0.6439747214317322,1.899996519088745,0.0652600973844528,0.8323221206665039,0.8323221206665039,0.0,129.7399139404297,91.0,45362.08984375,0.0,1499.7105712890625,1.0,280.2569580078125,283.3001708984375,298.15533447265625,301.1713562011719,293.1499938964844,293.1499938964844,280.54998779296875,40846.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738380432128906,1.0,0.0,0.0,3.5568742752075195,3.556898355484009,8.441708132522763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6435546875,0.0,1467.343994140625,1895.4371337890625,0.0,2234.995849609375,0.8876317739486694,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.800511360168457,0.3055876493453979,0.2783312797546386,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143282175064088,0.4592781960964203,0.4379029273986816,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455374956130981,0.42317596077919,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268851637840271,0.3382575213909149,0.3239040076732635,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.623304009437561,0.1417479366064071,0.6557431221008301,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716369628906,296.9748229980469,284.8519287109375,1.0,0.4963377118110657,0.366861492395401,0.366861492395401,1.0,1.0,-2.543971300125122,0.6439747214317322,1.899996519088745,0.0652600973844528,0.8323221206665039,0.8323221206665039,0.0,129.7399139404297,91.0,45362.08984375,0.0,1499.7105712890625,1.0,280.2569580078125,283.3001708984375,298.15533447265625,301.1713562011719,293.1499938964844,293.1499938964844,280.54998779296875,40846.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738380432128906,1.0,0.0,0.0,3.5568742752075195,3.556898355484009,8.441708132522763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6435546875,0.0,1467.343994140625,1895.4371337890625,0.0,2234.995849609375,0.8876317739486694,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118192553520203,0.0,0.2754435837268829,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929405689239502,0.0,0.4336447715759277,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.40171018242836,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375828266143799,0.0,0.3204261064529419,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300995945930481,0.0,0.6443918943405151,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26416015625,296.9765319824219,284.9613647460937,0.0,0.0,0.36837899684906,0.36837899684906,1.0,1.0,-2.4917750358581543,0.6301496624946594,1.86162543296814,0.0630452930927276,0.0,0.0,0.0,119.34613800048828,60.0,43897.5859375,0.0,1387.4013671875,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9482421875,293.1499938964844,293.1499938964844,278.1499938964844,34793.8046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619705200195313,3.619728803634644,8.742582053855585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.7745361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118192553520203,0.0,0.2754435837268829,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929405689239502,0.0,0.4336447715759277,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.40171018242836,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375828266143799,0.0,0.3204261064529419,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300995945930481,0.0,0.6443918943405151,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26416015625,296.9765319824219,284.9613647460937,0.0,0.0,0.36837899684906,0.36837899684906,1.0,1.0,-2.4917750358581543,0.6301496624946594,1.86162543296814,0.0630452930927276,0.0,0.0,0.0,119.34613800048828,60.0,43897.5859375,0.0,1387.4013671875,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9482421875,293.1499938964844,293.1499938964844,278.1499938964844,34793.8046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619705200195313,3.619728803634644,8.742582053855585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.7745361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0029010684229433,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.4815550446510315,0.0,0.0030549736693501,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.4815550446510315,0.0,0.0022563934326171,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0030549683142453,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992980957031,0.0,0.0,0.014491219073534,290.22186279296875,294.1499938964844,302.0303039550781,295.140625,298.3018798828125,298.0777893066406,284.0121459960937,0.0,0.0,0.2807767689228058,0.2807767689228058,1.0,1.0,-0.0309125687927007,0.0072635533288121,0.0236490163952112,-0.0635118186473846,0.0,0.0,0.0,-0.1734797358512878,60.0,2214.863037109375,0.0,-6.515254062833264e-05,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797822752849012e-17,1.4798148662010358e-17,9.098410554078132e-23,1.3692959924767648e-15,1.3692914396746733e-15,4.5452007540269e-21,0.0,0.0,-0.0,0.0,0.0,7.654676977738287e-32,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0011113178916275,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,0.0017036175122484,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0017510777106508,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0012828154722228,297.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0028413671534508,289.8341064453125,294.1499938964844,302.0157470703125,295.14190673828125,298.9347839355469,299.1585388183594,283.5125427246094,0.0,0.0,0.2210274040699005,0.2210274040699005,1.0,1.0,-0.0111168669536709,0.0033645946532487,0.0077522727660834,-0.060767974704504,0.0,0.0,0.0,-0.0681954175233841,60.0,1336.68505859375,0.0,-7.41536996429204e-06,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.392295806350549e-28,-2.3946175148985078e-28,-3.150285598692413e-31,1.7570031721856166e-18,1.7557820468063352e-18,1.2210115813626637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,0.0001080666843336,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,0.0001127988798543,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,8.238865120802075e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055969238281,0.0,0.0,0.0001135883721872,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0005448916344903,289.7536926269531,294.1499938964844,301.9893493652344,295.1434020996094,299.03765869140625,300.6797180175781,283.2040710449219,0.0,0.0,0.1208283156156539,0.1208283156156539,1.0,1.0,-0.0011248016962781,0.0007300463621504,0.0003947553050238,-0.0660465657711029,0.0,0.0,0.0,-0.0171583518385887,60.0,461.0525817871094,0.0,-9.082094720724856e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.059419128874046e-38,-2.1588509238772961e-38,-1.4136604391173975e-38,-4.8228108272889195e-22,-2.2385524840118377e-22,-2.5842580908415897e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0001090935766114,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736755371094,0.0,0.0,0.000114440008474,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,8.411738235736266e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0001147878792835,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,0.000547177507542,289.7393798828125,294.1499938964844,301.97607421875,295.1438293457031,299.0539245605469,301.08624267578125,283.1613464355469,0.0,0.0,0.0736758038401603,0.0736758038401603,1.0,1.0,-0.001179635641165,5.752496508648619e-05,0.0011221106396988,-0.0667248964309692,0.0,0.0,0.0,-0.0176770370453596,60.0,276.9706726074219,0.0,-9.231568043333028e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.374686726333024e-42,1.0020685318386768e-41,6.268008030924907e-42,-4.679533492061608e-22,-2.2672079510573e-22,-2.412325541004309e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0001098995708161,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0001157231454271,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,8.546651224605739e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0001157282968051,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0005489966133609,289.7168273925781,294.1499938964844,301.954345703125,295.1441345214844,299.0880432128906,301.4749450683594,283.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710573453456,4.6535525655144745e-08,0.0011710107792168,-0.0667232498526573,0.0,0.0,0.0,-0.0176423415541648,60.0,133.89820861816406,0.0,-9.349951568538016e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.577422831618821e-22,-2.287629982171661e-22,-2.2897931018826496e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0001099037690437,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0001157342412625,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,8.548087498638779e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,0.0001157341248472,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0005489837494678,289.6940612792969,294.1499938964844,301.9314270019531,295.1440734863281,299.1177673339844,301.68035888671875,283.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710750404745,2.5870225073276746e-08,0.001171049196273,-0.0666959956288337,0.0,0.0,0.0,-0.0176377184689044,60.0,75.30803680419922,0.0,-9.35037505200853e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575910743035693e-22,-2.287932147452797e-22,-2.2879785955828964e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,0.0001099018409149,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,0.0001157323495135,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,8.547961624572054e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494445800781,0.0,0.0,0.0001157321166829,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0005489734467118,289.6481018066406,294.1499938964844,301.8821716308594,295.1427307128906,299.1755065917969,301.8332824707031,283.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.37678909301758,0.0,-9.350024754439801e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879387107755285e-22,-2.2879379534690594e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,0.0001099018409149,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,0.0001157323495135,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206970214844,0.0,0.0,8.547961624572054e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494445800781,0.0,0.0,0.0001157321166829,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0005489734467118,289.6481018066406,294.1499938964844,301.8821716308594,295.1427307128906,299.1755065917969,301.8332824707031,283.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.37678909301758,0.0,-9.350024754439801e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879387107755285e-22,-2.2879379534690594e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,0.0001099171204259,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,0.0001157484293798,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,8.549149060854688e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001157482038252,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,0.0005490499315783,289.6015930175781,294.1499938964844,301.8287353515625,295.13995361328125,299.2309875488281,301.8456115722656,283.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.97381591796875,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,0.0001099171204259,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,0.0001157484293798,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,8.549149060854688e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001157482038252,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,0.0005490499315783,289.6015930175781,294.1499938964844,301.8287353515625,295.13995361328125,299.2309875488281,301.8456115722656,283.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.97381591796875,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,0.0001099477522075,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,0.0001157806836999,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,8.551531209377572e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0001157804654212,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0005492030759342,289.5545654296875,294.1499938964844,301.7715759277344,295.1358337402344,299.2841186523437,301.8102722167969,283.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.98176574707031,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,0.0001099477522075,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,0.0001157806836999,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,8.551531209377572e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,0.0001157804654212,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0005492030759342,289.5545654296875,294.1499938964844,301.7715759277344,295.1358337402344,299.2841186523437,301.8102722167969,283.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.98176574707031,0.0,-9.357808039567317e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
