time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953980,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,0.0001099917571991,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.000115827016998,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,8.554953092243522e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,0.0001158267987193,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,0.0005494229844771,289.5070495605469,294.1499938964844,301.7110290527344,295.1304931640625,299.3348388671875,301.75848388671875,283.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.780113220214844,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,0.0001099917571991,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.000115827016998,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,8.554953092243522e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,0.0001158267987193,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,0.0005494229844771,289.5070495605469,294.1499938964844,301.7110290527344,295.1304931640625,299.3348388671875,301.75848388671875,283.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.780113220214844,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.0001100182489608,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,0.0001158549057436,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,8.557012915844098e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,0.0001158546874648,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557006835937,0.0,0.0,0.0005495554069057,289.483154296875,294.1499938964844,301.6796569824219,295.1274108886719,299.359375,301.7296142578125,283.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012038745193425e-08,0.0011722639901563,-0.0670651718974113,0.0,0.0,0.0,-0.0177080314606428,60.0,31.281137466430664,0.0,-9.369788500634969e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,0.0001100474109989,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,0.0001158856175607,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168151855469,0.0,0.0,8.5592815594282e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439147949219,0.0,0.0,0.0001158853992819,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.0005497011588886,289.4591979980469,294.1499938964844,301.6475830078125,295.1240539550781,299.3833312988281,301.699462890625,283.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596378087997,0.0,0.0,0.0,-0.017726020887494,60.0,30.823881149291992,0.0,-9.374749510016045e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.0001101130255847,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001159547027782,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,8.564384188503027e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001159544917754,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,0.0005500289844349,289.4110107421875,294.1499938964844,301.5816345214844,295.1166381835937,299.42950439453125,301.6363220214844,283.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.002735137939453,0.0,-9.385917110193986e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.0001101130255847,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001159547027782,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,8.564384188503027e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001159544917754,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,0.0005500289844349,289.4110107421875,294.1499938964844,301.5816345214844,295.1166381835937,299.42950439453125,301.6363220214844,283.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,30.002735137939453,0.0,-9.385917110193986e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.000110198459879,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0001160446699941,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,8.571028592996299e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001160444589913,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.00055045587942,289.3625183105469,294.1499938964844,301.5135498046875,295.1083984375,299.47344970703125,301.5702209472656,283.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742076603695,2.6236351757802368e-08,0.0011741814669221,-0.067649058997631,0.0,0.0,0.0,-0.0178192313760519,60.0,29.282346725463867,0.0,-9.400473288678769e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.000110198459879,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0001160446699941,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,8.571028592996299e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001160444589913,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,0.00055045587942,289.3625183105469,294.1499938964844,301.5135498046875,295.1083984375,299.47344970703125,301.5702209472656,283.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742076603695,2.6236351757802368e-08,0.0011741814669221,-0.067649058997631,0.0,0.0,0.0,-0.0178192313760519,60.0,29.282346725463867,0.0,-9.400473288678769e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0001103787508327,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0001162345215561,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,8.585050818510354e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0001162343105534,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,0.000551356584765,289.31378173828125,294.1499938964844,301.4438171386719,295.0994567871094,299.5150756835937,301.50177001953125,283.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.652050018310547,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0001103787508327,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0001162345215561,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,8.585050818510354e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0001162343105534,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,0.000551356584765,289.31378173828125,294.1499938964844,301.4438171386719,295.0994567871094,299.5150756835937,301.50177001953125,283.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.652050018310547,0.0,-9.43124334185086e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.000110537483124,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,0.0001164016648544,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,8.597395935794339e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368896484375,0.0,0.0,0.0001164014611276,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.029052734375,0.0,0.0,0.0005521495477296,289.2765808105469,294.1499938964844,301.3899230957031,295.0922546386719,299.545166015625,301.4484558105469,283.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177818281576,2.6658662832801383e-08,0.0011777916224673,-0.068748153746128,0.0,0.0,0.0,-0.0180285833775997,60.0,28.227266311645508,0.0,-9.4583782583868e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0001105836199712,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0001164502536994,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,8.600984438089654e-05,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,0.0001164500499726,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,0.0005523800500668,289.26483154296875,294.1499938964844,301.372802734375,295.0899353027344,299.5544128417969,301.43145751953125,283.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783097870647,2.6716138634697018e-08,0.0011782830115407,-0.0688977167010307,0.0,0.0,0.0,-0.0180570762604475,60.0,28.0998592376709,0.0,-9.466272388181096e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.0001106655545299,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,0.0001165365320048,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,8.607356721768156e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,0.000116536328278,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,0.0005527893663384,289.2402648925781,294.1499938964844,301.3369445800781,295.08502197265625,299.5731506347656,301.3957824707031,283.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791825527325,2.6818190335120562e-08,0.0011791556607931,-0.0691632702946662,0.0,0.0,0.0,-0.0181076675653457,60.0,27.84688949584961,0.0,-9.480297791242265e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0001107249045162,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,0.0001165990252047,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,8.611972589278594e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90020751953125,0.0,0.0,0.0001165988214779,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906921386719,0.0,0.0,0.0005530859343707,289.2156677246094,294.1499938964844,301.3009338378906,295.0799865722656,299.5913391113281,301.3598937988281,283.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798149207606,2.6892100990494328e-08,0.0011797880288213,-0.069355584681034,0.0,0.0,0.0,-0.0181443113833665,60.0,27.604406356811523,0.0,-9.490461394534577e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,0.0001107592252083,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.0001166351576102,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,8.614641410531476e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001166349611594,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0005532574723474,289.1664123535156,294.1499938964844,301.2286071777344,295.0697937011719,299.62603759765625,301.2878112792969,283.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693477085813356e-08,0.0011801528744399,-0.0694666132330894,0.0,0.0,0.0,-0.0181654635816812,60.0,27.28346443176269,0.0,-9.496331898617429e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,0.0001107592252083,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.0001166351576102,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,8.614641410531476e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001166349611594,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,0.0005532574723474,289.1664123535156,294.1499938964844,301.2286071777344,295.0697937011719,299.62603759765625,301.2878112792969,283.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693477085813356e-08,0.0011801528744399,-0.0694666132330894,0.0,0.0,0.0,-0.0181654635816812,60.0,27.28346443176269,0.0,-9.496331898617429e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.861572265625,0.0,0.0,0.0001106895360862,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,0.0001165617723017,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,8.60922082210891e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0001165615758509,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,0.0005529094487428,289.1171569824219,294.1499938964844,301.1562805175781,295.0594787597656,299.65850830078125,301.2156066894531,284.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117943668738,2.6847825296272283e-08,0.0011794097954407,-0.0692403838038444,0.0,0.0,0.0,-0.018122361972928,60.0,26.86995887756348,0.0,-9.484372043289113e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.861572265625,0.0,0.0,0.0001106895360862,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,0.0001165617723017,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,8.60922082210891e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0001165615758509,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,0.0005529094487428,289.1171569824219,294.1499938964844,301.1562805175781,295.0594787597656,299.65850830078125,301.2156066894531,284.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117943668738,2.6847825296272283e-08,0.0011794097954407,-0.0692403838038444,0.0,0.0,0.0,-0.018122361972928,60.0,26.86995887756348,0.0,-9.484372043289113e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307800292969,0.0,0.0,0.0001105570190702,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,0.0001164222121587,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,8.598912972956896e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0001164220229838,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,0.0005522476276382,289.0679931640625,294.1499938964844,301.0843200683594,295.0491943359375,299.6888427734375,301.1436462402344,284.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780239874497,2.6682581477643907e-08,0.001177997328341,-0.0688103958964347,0.0,0.0,0.0,-0.0180404465645551,60.0,26.615095138549805,0.0,-9.461662386911485e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8307800292969,0.0,0.0,0.0001105570190702,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,0.0001164222121587,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,8.598912972956896e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0001164220229838,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,0.0005522476276382,289.0679931640625,294.1499938964844,301.0843200683594,295.0491943359375,299.6888427734375,301.1436462402344,284.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780239874497,2.6682581477643907e-08,0.001177997328341,-0.0688103958964347,0.0,0.0,0.0,-0.0180404465645551,60.0,26.615095138549805,0.0,-9.461662386911485e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0001103224130929,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.000116175157018,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,8.580665598856285e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,0.0001161749678431,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.0005510758492164,289.0189819335937,294.1499938964844,301.01318359375,295.03912353515625,299.71685791015625,301.0724792480469,284.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755237355828,2.6390122087605053e-08,0.0011754973093047,-0.068049281835556,0.0,0.0,0.0,-0.0178954657167196,60.0,26.13758850097656,0.0,-9.42153661753764e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0001103224130929,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.000116175157018,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,8.580665598856285e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,0.0001161749678431,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,0.0005510758492164,289.0189819335937,294.1499938964844,301.01318359375,295.03912353515625,299.71685791015625,301.0724792480469,284.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755237355828,2.6390122087605053e-08,0.0011754973093047,-0.068049281835556,0.0,0.0,0.0,-0.0178954657167196,60.0,26.13758850097656,0.0,-9.42153661753764e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.0001101623856811,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439880371094,0.0,0.0,0.0001160066385637,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,8.568218618165702e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,0.0001160064493888,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,0.0005502765416167,288.9945373535156,294.1499938964844,300.97802734375,295.03424072265625,299.7301940917969,301.0372314453125,284.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619064964903828e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965816110372,60.0,25.914230346679688,0.0,-9.3942169598904e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687072753906,0.0,0.0,0.0001099771398003,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,0.0001158115628641,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,8.553810766898096e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,0.0001158113736892,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320617675781,0.0,0.0,0.0005493512726388,288.9701843261719,294.1499938964844,300.9432373046875,295.0294494628906,299.7429504394531,301.0023498535156,284.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.5959748128912e-08,0.001171818235889,-0.0669290423393249,0.0,0.0,0.0,-0.0176821164786815,60.0,25.692102432250977,0.0,-9.362642572341429e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,0.00010956555343,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981811523437,0.0,0.0,0.0001153781413449,299.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941223144531,0.0,0.0,8.521798008587211e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,0.000115377959446,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,0.0005472954944707,288.92169189453125,294.1499938964844,300.8749389648437,295.02032470703125,299.7669372558594,300.933837890625,284.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.544674693183424e-08,0.0011674325214698,-0.0655934140086174,0.0,0.0,0.0,-0.0174278039485216,60.0,25.25602149963379,0.0,-9.292683245121225e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,0.00010956555343,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981811523437,0.0,0.0,0.0001153781413449,299.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941223144531,0.0,0.0,8.521798008587211e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,0.000115377959446,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000183105469,0.0,0.0,0.0005472954944707,288.92169189453125,294.1499938964844,300.8749389648437,295.02032470703125,299.7669372558594,300.933837890625,284.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.544674693183424e-08,0.0011674325214698,-0.0655934140086174,0.0,0.0,0.0,-0.0174278039485216,60.0,25.25602149963379,0.0,-9.292683245121225e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0001091774538508,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001149694435298,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,8.491611515637487e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.686279296875,0.0,0.0,0.0001149692689068,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,0.0005453569465316,288.8735656738281,294.1499938964844,300.8087158203125,295.0119323730469,299.7887878417969,300.8672180175781,284.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633216636255,2.4963014766399283e-08,0.0011632966343313,-0.0643336698412895,0.0,0.0,0.0,-0.017187999561429,60.0,24.839841842651367,0.0,-9.226955199892473e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0001091774538508,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001149694435298,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,8.491611515637487e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.686279296875,0.0,0.0,0.0001149692689068,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679443359375,0.0,0.0,0.0005453569465316,288.8735656738281,294.1499938964844,300.8087158203125,295.0119323730469,299.7887878417969,300.8672180175781,284.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633216636255,2.4963014766399283e-08,0.0011632966343313,-0.0643336698412895,0.0,0.0,0.0,-0.017187999561429,60.0,24.839841842651367,0.0,-9.226955199892473e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,0.0001088786666514,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0001146548020187,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,8.468372107017785e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,0.0001146546273957,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.0005438645603135,288.8257751464844,294.1499938964844,300.7449035644531,295.0044860839844,299.80877685546875,300.8025207519531,284.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590585567807466e-08,0.0011601118603721,-0.0633635744452476,0.0,0.0,0.0,-0.0170033685863018,60.0,24.452880859375,0.0,-9.176509507824449e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752014160156,0.0,0.0,0.0001088786666514,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0001146548020187,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,8.468372107017785e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,0.0001146546273957,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358703613281,0.0,0.0,0.0005438645603135,288.8257751464844,294.1499938964844,300.7449035644531,295.0044860839844,299.80877685546875,300.8025207519531,284.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590585567807466e-08,0.0011601118603721,-0.0633635744452476,0.0,0.0,0.0,-0.0170033685863018,60.0,24.452880859375,0.0,-9.176509507824449e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0001086538977688,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,0.0001144181078416,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072998046875,0.0,0.0,8.450890163658187e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,0.0001144179332186,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089538574219,0.0,0.0,0.0005427419091574,288.7859191894531,294.1499938964844,300.69354248046875,294.9990539550781,299.82421875,300.7500305175781,284.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577422264963,2.4310418567097265e-08,0.001157717895694,-0.0626336932182312,0.0,0.0,0.0,-0.0168644879013299,60.0,24.15438461303711,0.0,-9.138651080320417e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440124511719,0.0,0.0,0.0001086109041352,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,0.0001143728295573,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,8.447545405942947e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244812011719,0.0,0.0,0.0001143726549344,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70379638671875,0.0,0.0,0.0005425271228887,288.7783203125,294.1499938964844,300.6839904785156,294.99810791015625,299.8270568847656,300.7402038574219,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.425682232853888e-08,0.001157259568572,-0.0624940507113933,0.0,0.0,0.0,-0.0168379172682762,60.0,24.09995079040528,0.0,-9.131417755270377e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.0001084784744307,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0001142333712778,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871276855469,0.0,0.0,8.437245560344309e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0001142331966548,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,0.0005418657092377,288.7547607421875,294.1499938964844,300.6547546386719,294.99542236328125,299.8355407714844,300.7100830078125,284.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,23.95136260986328,0.0,-9.109157872444484e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,0.000108350184746,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,0.0001140982712968,299.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,8.427266584476456e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,0.0001140980966738,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717834472656,0.0,0.0,0.0005412249010987,288.73126220703125,294.1499938964844,300.6263732910156,294.9930725097656,299.8436279296875,300.68072509765625,284.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.39318378447706e-08,0.001154480385594,-0.0616472624242305,0.0,0.0,0.0,-0.0166768059134483,60.0,23.8115234375,0.0,-9.087619190495388e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0001081038499251,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450439453125,0.0,0.0,0.00011383886158,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.541259765625,0.0,0.0,8.408106805291027e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0001138386942329,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,0.0005399945075623,288.6845397949219,294.1499938964844,300.5724792480469,294.989501953125,299.8587341308594,300.6245422363281,284.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.548316955566406,0.0,-9.046333815376785e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0001081038499251,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450439453125,0.0,0.0,0.00011383886158,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.541259765625,0.0,0.0,8.408106805291027e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0001138386942329,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,0.0005399945075623,288.6845397949219,294.1499938964844,300.5724792480469,294.989501953125,299.8587341308594,300.6245422363281,284.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.548316955566406,0.0,-9.046333815376785e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001078722416423,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144348144531,0.0,0.0,0.0001135949714807,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,8.390092989429832e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,0.0001135948041337,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,0.000538837746717,288.6382141113281,294.1499938964844,300.5226745605469,294.9876403808594,299.8724060058594,300.5719299316406,284.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.304588317871094,0.0,-9.0076021308505e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001078722416423,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144348144531,0.0,0.0,0.0001135949714807,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,8.390092989429832e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,0.0001135948041337,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,0.000538837746717,288.6382141113281,294.1499938964844,300.5226745605469,294.9876403808594,299.8724060058594,300.5719299316406,284.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946359336376,0.0,0.0,0.0,-0.0163814723491668,60.0,23.304588317871094,0.0,-9.0076021308505e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,0.0001076566113624,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48388671875,0.0,0.0,0.0001133678961195,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.480224609375,0.0,0.0,8.373321179533377e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,0.0001133677287725,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0005377606721594,288.59228515625,294.1499938964844,300.4774169921875,294.9876708984375,299.8848571777344,300.5233764648437,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939833343029,0.0,0.0,0.0,-0.0162482243031263,60.0,23.07915687561035,0.0,-8.971615983455197e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
