time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956320,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,0.0001076566113624,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48388671875,0.0,0.0,0.0001133678961195,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.480224609375,0.0,0.0,8.373321179533377e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010681152344,0.0,0.0,0.0001133677287725,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0005377606721594,288.59228515625,294.1499938964844,300.4774169921875,294.9876708984375,299.8848571777344,300.5233764648437,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939833343029,0.0,0.0,0.0,-0.0162482243031263,60.0,23.07915687561035,0.0,-8.971615983455197e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.488525390625,0.0,0.0,0.0001074564570444,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,0.0001131571116275,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497985839844,0.0,0.0,8.357752813026309e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,0.0001131569515564,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,0.0005367609555833,288.5467529296875,294.1499938964844,300.4371032714844,294.98980712890625,299.89617919921875,300.4792785644531,284.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245372146368,60.0,22.871484756469727,0.0,-8.938276607750596e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.488525390625,0.0,0.0,0.0001074564570444,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,0.0001131571116275,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497985839844,0.0,0.0,8.357752813026309e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703369140625,0.0,0.0,0.0001131569515564,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,0.0005367609555833,288.5467529296875,294.1499938964844,300.4371032714844,294.98980712890625,299.89617919921875,300.4792785644531,284.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817800982011253e-08,0.0011449555167928,-0.0587435252964496,0.0,0.0,0.0,-0.0161245372146368,60.0,22.871484756469727,0.0,-8.938276607750596e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,0.0001073617095244,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.0001130573436967,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346008300781,0.0,0.0,8.350383723154664e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,0.0001130571836256,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283203125,0.0,0.0,0.0005362877855077,288.5241394042969,294.1499938964844,300.4189147949219,294.9917297363281,299.9014892578125,300.4588623046875,284.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439685476943,2.2699699897543724e-08,0.0011439458467066,-0.0584356077015399,0.0,0.0,0.0,-0.0160659905523061,60.0,22.77375221252441,0.0,-8.922516769871437e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.0,0.0,0.0001072727391147,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,0.0001129636511905,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41943359375,0.0,0.0,8.343463559867814e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439697265625,0.0,0.0,0.0001129634911194,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124816894531,0.0,0.0,0.0005358433700166,288.5016174316406,294.1499938964844,300.40216064453125,294.9942321777344,299.90655517578125,300.43975830078125,284.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430202284827,2.2588796610989448e-08,0.0011429976439103,-0.0581464432179927,0.0,0.0,0.0,-0.0160110108554363,60.0,22.68052101135254,0.0,-8.907729664997532e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267883300781,0.0,0.0,0.0001071132355718,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.000112795678433,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,8.331056596944109e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,0.0001127955256379,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0005350467399694,288.4569091796875,294.1499938964844,300.3729858398437,295.00115966796875,299.9160461425781,300.40594482421875,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413198662921,2.2389954779100666e-08,0.0011412975145503,-0.0576279535889625,0.0,0.0,0.0,-0.0159124378114938,60.0,22.508520126342773,0.0,-8.881249158321226e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267883300781,0.0,0.0,0.0001071132355718,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.000112795678433,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,8.331056596944109e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,0.0001127955256379,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.0005350467399694,288.4569091796875,294.1499938964844,300.3729858398437,295.00115966796875,299.9160461425781,300.40594482421875,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413198662921,2.2389954779100666e-08,0.0011412975145503,-0.0576279535889625,0.0,0.0,0.0,-0.0159124378114938,60.0,22.508520126342773,0.0,-8.881249158321226e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0001069765858119,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,0.0001126517745433,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,8.32042787806131e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0001126516217482,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493713378906,0.0,0.0,0.0005343641969375,288.41259765625,294.1499938964844,300.3500061035156,295.01080322265625,299.92486572265625,300.3772277832031,284.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.221959327641798e-08,0.0011398404603824,-0.0571836940944194,0.0,0.0,0.0,-0.0158279798924922,60.0,22.35343170166016,0.0,-8.858592792648778e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0001069765858119,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,0.0001126517745433,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,8.32042787806131e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0001126516217482,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4493713378906,0.0,0.0,0.0005343641969375,288.41259765625,294.1499938964844,300.3500061035156,295.01080322265625,299.92486572265625,300.3772277832031,284.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.221959327641798e-08,0.0011398404603824,-0.0571836940944194,0.0,0.0,0.0,-0.0158279798924922,60.0,22.35343170166016,0.0,-8.858592792648778e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,0.00010686841415,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,0.0001125378621509,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288269042969,0.0,0.0,8.312014688272029e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001125377093558,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,0.0005338239716365,288.3687438964844,294.1499938964844,300.33056640625,295.0219421386719,299.9330444335937,300.3534851074219,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473404152756e-08,0.0011386877158656,-0.0568319857120513,0.0,0.0,0.0,-0.015761125832796,60.0,22.21602249145508,0.0,-8.840678589194796e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,0.00010686841415,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,0.0001125378621509,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288269042969,0.0,0.0,8.312014688272029e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001125377093558,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,0.0005338239716365,288.3687438964844,294.1499938964844,300.33056640625,295.0219421386719,299.9330444335937,300.3534851074219,284.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473404152756e-08,0.0011386877158656,-0.0568319857120513,0.0,0.0,0.0,-0.015761125832796,60.0,22.21602249145508,0.0,-8.840678589194796e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,0.0001067857301677,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,0.0001124507834902,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012390136719,0.0,0.0,8.305582741741091e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,0.000112450637971,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,0.0005334109882824,288.3287353515625,294.1499938964844,300.31317138671875,295.0321960449219,299.94012451171875,300.3340759277344,284.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981627185141412e-08,0.0011378058698028,-0.0565630793571472,0.0,0.0,0.0,-0.0157100111246109,60.0,22.101036071777344,0.0,-8.826994246646792e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,0.0001067794510163,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,0.0001124441769206,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,8.305094524985179e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.0001124440241255,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,0.0005333796725608,288.32525634765625,294.1499938964844,300.3116760253906,295.0331115722656,299.9407043457031,300.3324279785156,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377609334886,2.1973800556907008e-08,0.0011377389309927,-0.0565426684916019,0.0,0.0,0.0,-0.015706131234765,60.0,22.09147834777832,0.0,-8.825956143709845e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,0.0001067422999767,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0001124050540965,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,8.302205242216587e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0001124049085774,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711242675781,0.0,0.0,0.0005331941647455,288.3036499023437,294.1499938964844,300.3024597167969,295.0386962890625,299.9443664550781,300.322509765625,284.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373652378097,2.1927473170535453e-08,0.0011373432353138,-0.0564218387007713,0.0,0.0,0.0,-0.0156831666827201,60.0,22.033241271972656,0.0,-8.819811370130992e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044738769531,0.0,0.0,0.0001067108241841,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,0.0001123719048337,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,8.299756882479414e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28778076171875,0.0,0.0,0.0001123717593145,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,0.0005330369458533,288.2821960449219,294.1499938964844,300.2933654785156,295.0443115234375,299.9478759765625,300.3128967285156,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370294960215,2.1888217460741544e-08,0.001137007609941,-0.0563194490969181,0.0,0.0,0.0,-0.015663705766201,60.0,21.97793769836425,0.0,-8.814605934048816e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,0.0001066611584974,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0001123195979744,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,8.295893348986283e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0001123194524552,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,0.0005327889230102,288.23956298828125,294.1499938964844,300.2755126953125,295.05548095703125,299.9544677734375,300.2943115234375,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364994570612,2.1826256357826423e-08,0.0011364776873961,-0.0561578348278999,0.0,0.0,0.0,-0.015632988885045,60.0,21.875362396240234,0.0,-8.806393481108898e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.274169921875,0.0,0.0,0.0001066611584974,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,0.0001123195979744,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391052246094,0.0,0.0,8.295893348986283e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0001123194524552,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,0.0005327889230102,288.23956298828125,294.1499938964844,300.2755126953125,295.05548095703125,299.9544677734375,300.2943115234375,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364994570612,2.1826256357826423e-08,0.0011364776873961,-0.0561578348278999,0.0,0.0,0.0,-0.015632988885045,60.0,21.875362396240234,0.0,-8.806393481108898e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,0.0001066248805727,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0001122813919209,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094116210937,0.0,0.0,8.293071732623503e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2277526855469,0.0,0.0,0.0001122812536777,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0005326078389771,288.19732666015625,294.1499938964844,300.25811767578125,295.0665588378906,299.96063232421875,300.2763061523437,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361120268702,2.1780984127417472e-08,0.001136090257205,-0.0560397505760192,0.0,0.0,0.0,-0.0156105440109968,60.0,21.7811279296875,0.0,-8.800395079333614e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,0.0001066248805727,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0001122813919209,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094116210937,0.0,0.0,8.293071732623503e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2277526855469,0.0,0.0,0.0001122812536777,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0005326078389771,288.19732666015625,294.1499938964844,300.25811767578125,295.0665588378906,299.96063232421875,300.2763061523437,284.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361120268702,2.1780984127417472e-08,0.001136090257205,-0.0560397505760192,0.0,0.0,0.0,-0.0156105440109968,60.0,21.7811279296875,0.0,-8.800395079333614e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0001066024415194,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0001122577596106,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,8.29132623039186e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,0.0001122576213674,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,0.0005324957892298,288.1554870605469,294.1499938964844,300.2411499023437,295.0775756835937,299.9663391113281,300.2588195800781,284.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358726769685,2.175295676920541e-08,0.0011358510237187,-0.0559666454792022,0.0,0.0,0.0,-0.0155966514721512,60.0,21.69450759887696,0.0,-8.796682493539265e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0001066024415194,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0001122577596106,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,8.29132623039186e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,0.0001122576213674,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,0.0005324957892298,288.1554870605469,294.1499938964844,300.2411499023437,295.0775756835937,299.9663391113281,300.2588195800781,284.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358726769685,2.175295676920541e-08,0.0011358510237187,-0.0559666454792022,0.0,0.0,0.0,-0.0155966514721512,60.0,21.69450759887696,0.0,-8.796682493539265e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0001065908363671,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,0.0001122455360018,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,8.290422556456178e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0001122453977586,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,0.0005324378726072,288.11407470703125,294.1499938964844,300.2245178222656,295.0884094238281,299.9716186523437,300.2417907714844,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357484618201,2.173842439390228e-08,0.001135726692155,-0.0559287406504154,0.0,0.0,0.0,-0.0155894476920366,60.0,21.615354537963867,0.0,-8.794758343810828e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0001065908363671,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,0.0001122455360018,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,8.290422556456178e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0001122453977586,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,0.0005324378726072,288.11407470703125,294.1499938964844,300.2245178222656,295.0884094238281,299.9716186523437,300.2417907714844,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357484618201,2.173842439390228e-08,0.001135726692155,-0.0559287406504154,0.0,0.0,0.0,-0.0155894476920366,60.0,21.615354537963867,0.0,-8.794758343810828e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.0001065882170223,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,0.0001122427711379,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,8.290218829642981e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0001122426328947,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170104980469,0.0,0.0,0.0005324248340912,288.0935363769531,294.1499938964844,300.2163391113281,295.09375,299.9740905761719,300.2334289550781,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.173512747560835e-08,0.0011356985196471,-0.0559201426804065,0.0,0.0,0.0,-0.0155878132209181,60.0,21.578311920166016,0.0,-8.794321360028334e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541748046875,0.0,0.0,0.0001065875476342,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.00011224206537,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,8.290166442748159e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.0001122419344028,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,0.0005324215744622,288.0730895996094,294.1499938964844,300.208251953125,295.0990600585937,299.9764404296875,300.22515869140625,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734262389827563e-08,0.0011356911854818,-0.0559178851544857,0.0,0.0,0.0,-0.0155873838812112,60.0,21.542770385742188,0.0,-8.794206962647878e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001065909673343,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0001122456669691,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,8.290432015201077e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,0.0001122455287259,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0005324386875145,288.03253173828125,294.1499938964844,300.1922607421875,295.1094665527344,299.9808349609375,300.2088317871094,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738461697395906e-08,0.0011357270414009,-0.0559288375079631,0.0,0.0,0.0,-0.0155894653871655,60.0,21.47576713562012,0.0,-8.794763317609977e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001065909673343,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0001122456669691,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,8.290432015201077e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,0.0001122455287259,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0005324386875145,288.03253173828125,294.1499938964844,300.1922607421875,295.1094665527344,299.9808349609375,300.2088317871094,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738461697395906e-08,0.0011357270414009,-0.0559288375079631,0.0,0.0,0.0,-0.0155894653871655,60.0,21.47576713562012,0.0,-8.794763317609977e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,0.0001065994438249,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,0.0001122545872931,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,8.291091216960922e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,0.0001122544563258,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0005324811208993,287.9924011230469,294.1499938964844,300.1764831542969,295.1195678710937,299.98486328125,300.1927795410156,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358385672792,2.1748963519030443e-08,0.001135816797614,-0.0559562295675277,0.0,0.0,0.0,-0.0155946724116802,60.0,21.41373062133789,0.0,-8.79615384974386e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,0.0001065994438249,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,0.0001122545872931,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,8.291091216960922e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799255371094,0.0,0.0,0.0001122544563258,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0005324811208993,287.9924011230469,294.1499938964844,300.1764831542969,295.1195678710937,299.98486328125,300.1927795410156,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358385672792,2.1748963519030443e-08,0.001135816797614,-0.0559562295675277,0.0,0.0,0.0,-0.0155946724116802,60.0,21.41373062133789,0.0,-8.79615384974386e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,0.0001066120967152,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0001122679095715,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,8.29207492643036e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0001122677786042,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.0005325443926267,287.9527282714844,294.1499938964844,300.16094970703125,295.12939453125,299.98846435546875,300.177001953125,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764666513490738e-08,0.0011359510244801,-0.0559971891343593,0.0,0.0,0.0,-0.0156024564057588,60.0,21.35603141784668,0.0,-8.79823360833143e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,0.0001066120967152,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,0.0001122679095715,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,8.29207492643036e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0001122677786042,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.0005325443926267,287.9527282714844,294.1499938964844,300.16094970703125,295.12939453125,299.98846435546875,300.177001953125,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764666513490738e-08,0.0011359510244801,-0.0559971891343593,0.0,0.0,0.0,-0.0156024564057588,60.0,21.35603141784668,0.0,-8.79823360833143e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001066283439286,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0001122850153478,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,8.293338032672182e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,0.0001122848843806,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0005326256505213,287.9134826660156,294.1499938964844,300.14556884765625,295.1388244628906,299.99169921875,300.1614074707031,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.1784851256256843e-08,0.0011361235519871,-0.0560498386621475,0.0,0.0,0.0,-0.0156124625355005,60.0,21.302143096923828,0.0,-8.800907380646097e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001066283439286,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0001122850153478,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,8.293338032672182e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,0.0001122848843806,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0005326256505213,287.9134826660156,294.1499938964844,300.14556884765625,295.1388244628906,299.99169921875,300.1614074707031,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361454380676,2.1784851256256843e-08,0.0011361235519871,-0.0560498386621475,0.0,0.0,0.0,-0.0156124625355005,60.0,21.302143096923828,0.0,-8.800907380646097e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,0.0001066293116309,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0001122860339819,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,8.293413702631369e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,0.0001122859030147,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0005326304817572,287.8939819335937,294.1499938964844,300.137939453125,295.14337158203125,299.99322509765625,300.1536560058594,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361555662006,2.1786028980841365e-08,0.0011361337965354,-0.0560529083013534,0.0,0.0,0.0,-0.0156130464747548,60.0,21.27622032165528,0.0,-8.801062989505226e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,0.000106648520159,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,0.0001123062538681,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,8.2949067291338e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0001123061301768,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.00053272646619,287.8746337890625,294.1499938964844,300.1303100585937,295.1478271484375,299.9945983886719,300.1459655761719,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136360457167,2.1809929862115496e-08,0.0011363386875018,-0.0561152510344982,0.0,0.0,0.0,-0.0156248984858393,60.0,21.25121116638184,0.0,-8.80422987847851e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97869873046875,0.0,0.0,0.0001066737386281,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,0.0001123328111134,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,8.296868327306584e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,0.0001123326874221,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0005328525439836,287.8363647460937,294.1499938964844,300.1151428222656,295.1564025878906,299.9970703125,300.13067626953125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366277467459,2.1841296771185625e-08,0.0011366058606654,-0.056197065860033,0.0,0.0,0.0,-0.0156404431909322,60.0,21.204322814941406,0.0,-8.808386553482705e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97869873046875,0.0,0.0,0.0001066737386281,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,0.0001123328111134,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,8.296868327306584e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,0.0001123326874221,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,0.0005328525439836,287.8363647460937,294.1499938964844,300.1151428222656,295.1564025878906,299.9970703125,300.13067626953125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366277467459,2.1841296771185625e-08,0.0011366058606654,-0.056197065860033,0.0,0.0,0.0,-0.0156404431909322,60.0,21.204322814941406,0.0,-8.808386553482705e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0001067091507138,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001123701003962,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,8.299622277263552e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,0.0001123699767049,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0005330294952727,287.7984619140625,294.1499938964844,300.1000061035156,295.1644592285156,299.99920654296875,300.11541748046875,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370038846507,2.1885369960727985e-08,0.0011369819985702,-0.0563120208680629,0.0,0.0,0.0,-0.0156622882932424,60.0,21.16025161743164,0.0,-8.814228635856126e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0001067091507138,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.0001123701003962,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,8.299622277263552e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,0.0001123699767049,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,0.0005330294952727,287.7984619140625,294.1499938964844,300.1000061035156,295.1644592285156,299.99920654296875,300.11541748046875,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370038846507,2.1885369960727985e-08,0.0011369819985702,-0.0563120208680629,0.0,0.0,0.0,-0.0156622882932424,60.0,21.16025161743164,0.0,-8.814228635856126e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
