time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958660,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.000106792540464,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,0.0001124579066527,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,8.306108065880835e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0001124577902373,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0005334460875019,287.7610168457031,294.1499938964844,300.0848693847656,295.1719665527344,300.0009765625,300.1002197265625,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378923663869,2.1989221110629842e-08,0.0011378703638911,-0.0565828867256641,0.0,0.0,0.0,-0.0157137736678123,60.0,21.123180389404297,0.0,-8.8280017962461e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,0.000106792540464,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,0.0001124579066527,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,8.306108065880835e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,0.0001124577902373,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0005334460875019,287.7610168457031,294.1499938964844,300.0848693847656,295.1719665527344,300.0009765625,300.1002197265625,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378923663869,2.1989221110629842e-08,0.0011378703638911,-0.0565828867256641,0.0,0.0,0.0,-0.0157137736678123,60.0,21.123180389404297,0.0,-8.8280017962461e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.000106893312477,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,0.0001125640264945,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,8.313945727422833e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,0.0001125639028032,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.0005339495255611,287.7240295410156,294.1499938964844,300.0697021484375,295.17889404296875,300.0024108886719,300.0849609375,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389662977308,2.2114740261258703e-08,0.0011389441788196,-0.0569102428853511,0.0,0.0,0.0,-0.0157760009169578,60.0,21.091886520385746,0.0,-8.844662602314204e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,0.000106893312477,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668518066406,0.0,0.0,0.0001125640264945,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,8.313945727422833e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,0.0001125639028032,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.0005339495255611,287.7240295410156,294.1499938964844,300.0697021484375,295.17889404296875,300.0024108886719,300.0849609375,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389662977308,2.2114740261258703e-08,0.0011389441788196,-0.0569102428853511,0.0,0.0,0.0,-0.0157760009169578,60.0,21.091886520385746,0.0,-8.844662602314204e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0001069445570465,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,0.0001126179849961,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,8.317930769408122e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,0.0001126178685808,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,0.0005342055228538,287.7056884765625,294.1499938964844,300.06207275390625,295.18212890625,300.00299072265625,300.07733154296875,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395119363442,2.2178568315212053e-08,0.001139489817433,-0.0570767037570476,0.0,0.0,0.0,-0.0158076435327529,60.0,21.077566146850582,0.0,-8.853141508780028e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,0.0001069881254807,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001126638599089,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,8.321319182869047e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0001126637434936,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,0.0005344232195056,287.6874389648437,294.1499938964844,300.054443359375,295.1851806640625,300.0035400390625,300.0697021484375,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399757349863,2.2232828911228363e-08,0.0011399534996598,-0.0572182051837444,0.0,0.0,0.0,-0.0158345401287078,60.0,21.063196182250977,0.0,-8.86035209646252e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0001070525904651,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0001127317445934,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,8.326333045260981e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0001127316281781,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0005347452824935,287.6513061523437,294.1499938964844,300.0390625,295.1908264160156,300.0043334960937,300.0543212890625,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406623525545,2.2313107805871368e-08,0.0011406400008127,-0.0574275590479373,0.0,0.0,0.0,-0.0158743392676115,60.0,21.0327262878418,0.0,-8.87102586943911e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,0.0001070525904651,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0001127317445934,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,8.326333045260981e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0001127316281781,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0005347452824935,287.6513061523437,294.1499938964844,300.0390625,295.1908264160156,300.0043334960937,300.0543212890625,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406623525545,2.2313107805871368e-08,0.0011406400008127,-0.0574275590479373,0.0,0.0,0.0,-0.0158743392676115,60.0,21.0327262878418,0.0,-8.87102586943911e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0001070805301424,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,0.0001127611612901,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,8.328505646204576e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0001127610521507,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,0.000534884922672,287.6156616210937,294.1499938964844,300.02349853515625,295.1957092285156,300.0047912597656,300.0388488769531,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409600265324,2.2347867556504752e-08,0.0011409376747906,-0.0575182028114795,0.0,0.0,0.0,-0.0158915724605321,60.0,20.997982025146484,0.0,-8.8756493710207e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,0.0001070805301424,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,0.0001127611612901,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,8.328505646204576e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0001127610521507,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,0.000534884922672,287.6156616210937,294.1499938964844,300.02349853515625,295.1957092285156,300.0047912597656,300.0388488769531,285.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409600265324,2.2347867556504752e-08,0.0011409376747906,-0.0575182028114795,0.0,0.0,0.0,-0.0158915724605321,60.0,20.997982025146484,0.0,-8.8756493710207e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.000107075444248,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0001127558061853,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,8.328109834110364e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0001127556897699,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,0.0005348595441319,287.5804443359375,294.1499938964844,300.0077514648437,295.1998596191406,300.0049133300781,300.02325439453125,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409057769924,2.234147267188291e-08,0.0011408834252506,-0.0575015284121036,0.0,0.0,0.0,-0.0158884041011333,60.0,20.95866203308105,0.0,-8.874798851365996e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.000107075444248,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0001127558061853,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,8.328109834110364e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0001127556897699,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,0.0005348595441319,287.5804443359375,294.1499938964844,300.0077514648437,295.1998596191406,300.0049133300781,300.02325439453125,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409057769924,2.234147267188291e-08,0.0011408834252506,-0.0575015284121036,0.0,0.0,0.0,-0.0158884041011333,60.0,20.95866203308105,0.0,-8.874798851365996e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0001070348807843,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0001127130890381,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,8.324954978888854e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001127129726228,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0005346570396795,287.5457763671875,294.1499938964844,299.99176025390625,295.20318603515625,300.00469970703125,300.0074768066406,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404727119952,2.2290874923669435e-08,0.0011404503602534,-0.0573695823550224,0.0,0.0,0.0,-0.0158633198589086,60.0,20.91340065002441,0.0,-8.868069301115612e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0001070348807843,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0001127130890381,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276611328125,0.0,0.0,8.324954978888854e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001127129726228,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0005346570396795,287.5457763671875,294.1499938964844,299.99176025390625,295.20318603515625,300.00469970703125,300.0074768066406,285.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404727119952,2.2290874923669435e-08,0.0011404503602534,-0.0573695823550224,0.0,0.0,0.0,-0.0158633198589086,60.0,20.91340065002441,0.0,-8.868069301115612e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,0.0001070077341864,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0001126845018006,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,8.322843495989218e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001126843926613,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0005345214740373,287.5285949707031,294.1499938964844,299.983642578125,295.2045288085937,300.0044860839844,299.99951171875,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401831870898,2.2257022891380984e-08,0.0011401609517633,-0.0572813041508197,0.0,0.0,0.0,-0.015846537426114,60.0,20.889368057250977,0.0,-8.86356801288457e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.000106973478978,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0001126484203268,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,8.320179040310904e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.0001126483111875,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0005343503435142,287.51153564453125,294.1499938964844,299.9754638671875,295.2056579589844,300.00421142578125,299.9914855957031,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398178758099,2.2214306838463933e-08,0.0011397956404834,-0.0571699030697345,0.0,0.0,0.0,-0.0158253610134124,60.0,20.8640251159668,0.0,-8.857890065883114e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,0.0001068945275619,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,0.0001125652779592,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,8.314038132084534e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0001125651760958,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0005339560448192,287.4778137207031,294.1499938964844,299.9588623046875,295.20721435546875,300.0033874511719,299.9752197265625,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.211587357692224e-08,0.001138954074122,-0.0569131970405578,0.0,0.0,0.0,-0.0157765634357929,60.0,20.810346603393555,0.0,-8.844813237374184e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,0.0001068945275619,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,0.0001125652779592,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,8.314038132084534e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0001125651760958,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0005339560448192,287.4778137207031,294.1499938964844,299.9588623046875,295.20721435546875,300.0033874511719,299.9752197265625,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389761930331,2.211587357692224e-08,0.001138954074122,-0.0569131970405578,0.0,0.0,0.0,-0.0157765634357929,60.0,20.810346603393555,0.0,-8.844813237374184e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0001068072888301,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001124734189943,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,8.307252574013546e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001124733098549,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0005335203604772,287.44451904296875,294.1499938964844,299.94189453125,295.2078552246094,300.00225830078125,299.95867919921875,285.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295571625232,0.0,0.0,0.0,-0.0157226491719484,60.0,20.75379943847656,0.0,-8.83037643006901e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0001068072888301,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001124734189943,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,8.307252574013546e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001124733098549,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,0.0005335203604772,287.44451904296875,294.1499938964844,299.94189453125,295.2078552246094,300.00225830078125,299.95867919921875,285.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295571625232,0.0,0.0,0.0,-0.0157226491719484,60.0,20.75379943847656,0.0,-8.83037643006901e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0001067166522261,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,0.0001123779657064,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,8.300202898681164e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0001123778638429,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0005330676794983,287.4117431640625,294.1499938964844,299.92449951171875,295.20751953125,300.0008544921875,299.9417724609375,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.189412384723257e-08,0.001137058250606,-0.0563348531723022,0.0,0.0,0.0,-0.0156666357070207,60.0,20.694974899291992,0.0,-8.815388952143621e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0001067166522261,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,0.0001123779657064,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,8.300202898681164e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0001123778638429,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0005330676794983,287.4117431640625,294.1499938964844,299.92449951171875,295.20751953125,300.0008544921875,299.9417724609375,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.189412384723257e-08,0.001137058250606,-0.0563348531723022,0.0,0.0,0.0,-0.0156666357070207,60.0,20.694974899291992,0.0,-8.815388952143621e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001066253025783,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001122817629948,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,8.293097198475152e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001122816611314,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0005326113896444,287.37939453125,294.1499938964844,299.9066467285156,295.20611572265625,299.9991149902344,299.92449951171875,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.1780239833901763e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,20.634504318237305,0.0,-8.800296313893342e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001066253025783,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001122817629948,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,8.293097198475152e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001122816611314,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0005326113896444,287.37939453125,294.1499938964844,299.9066467285156,295.20611572265625,299.9991149902344,299.92449951171875,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.1780239833901763e-08,0.0011360845528542,-0.0560378059744834,0.0,0.0,0.0,-0.0156101780012249,60.0,20.634504318237305,0.0,-8.800296313893342e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0001065796459442,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0001122336907428,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,8.289546531159431e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001122335816035,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,0.0005323833902366,287.3634338378906,294.1499938964844,299.8975524902344,295.2050476074219,299.99810791015625,299.9156494140625,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723323584410537e-08,0.001135597936809,-0.0558893494307994,0.0,0.0,0.0,-0.0155819626525044,60.0,20.603702545166016,0.0,-8.792758166009662e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0001065341057255,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,0.0001121857276302,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,8.286003867397085e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001121856257668,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0005321559146977,287.3475952148437,294.1499938964844,299.8883056640625,295.20367431640625,299.9970397949219,299.9067077636719,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666545890752783e-08,0.001135112484917,-0.0557412505149841,0.0,0.0,0.0,-0.0155538162216544,60.0,20.57257652282715,0.0,-8.785242044950794e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001064434472937,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0001120902525144,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,8.278952009277418e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.000112090157927,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0005317031173035,287.3162841796875,294.1499938964844,299.86944580078125,295.2001037597656,299.99462890625,299.8884582519531,285.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.5092716217041,0.0,-8.770290094162193e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0001064434472937,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0001120902525144,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,8.278952009277418e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.000112090157927,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0005317031173035,287.3162841796875,294.1499938964844,299.86944580078125,295.2001037597656,299.99462890625,299.8884582519531,285.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977887868881,60.0,20.5092716217041,0.0,-8.770290094162193e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.0001063531890395,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0001119952139561,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,8.271932165371254e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,0.0001119951120926,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0005312522989697,287.2854919433594,294.1499938964844,299.8500061035156,295.1953430175781,299.9919128417969,299.86968994140625,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332057183608,2.1441014297352012e-08,0.0011331842979416,-0.0551529265940189,0.0,0.0,0.0,-0.0154420118778944,60.0,20.444414138793945,0.0,-8.755417013617264e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.0001063531890395,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0001119952139561,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,8.271932165371254e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,0.0001119951120926,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0005312522989697,287.2854919433594,294.1499938964844,299.8500061035156,295.1953430175781,299.9919128417969,299.86968994140625,285.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332057183608,2.1441014297352012e-08,0.0011331842979416,-0.0551529265940189,0.0,0.0,0.0,-0.0154420118778944,60.0,20.444414138793945,0.0,-8.755417013617264e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0001062670344254,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0001119044827646,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,8.265231008408591e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001119043809012,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0005308220279403,287.25518798828125,294.1499938964844,299.8302001953125,295.189697265625,299.9888000488281,299.85040283203125,285.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322872014716,2.1333608657414522e-08,0.0011322658974677,-0.0548727251589298,0.0,0.0,0.0,-0.0153887663036584,60.0,20.378360748291016,0.0,-8.741231027897811e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0001062670344254,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0001119044827646,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,8.265231008408591e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001119043809012,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0005308220279403,287.25518798828125,294.1499938964844,299.8302001953125,295.189697265625,299.9888000488281,299.85040283203125,285.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322872014716,2.1333608657414522e-08,0.0011322658974677,-0.0548727251589298,0.0,0.0,0.0,-0.0153887663036584,60.0,20.378360748291016,0.0,-8.741231027897811e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0001061885704984,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0001118218569899,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,8.259127935161814e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0001118217551265,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0005304301157593,287.225341796875,294.1499938964844,299.81024169921875,295.1834411621094,299.98541259765625,299.8308410644531,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314508737996,2.12357917916961e-08,0.0011314295697957,-0.0546175315976142,0.0,0.0,0.0,-0.0153402751311659,60.0,20.3122615814209,0.0,-8.728321887474524e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.0001061885704984,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0001118218569899,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,8.259127935161814e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0001118217551265,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0005304301157593,287.225341796875,294.1499938964844,299.81024169921875,295.1834411621094,299.98541259765625,299.8308410644531,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314508737996,2.12357917916961e-08,0.0011314295697957,-0.0546175315976142,0.0,0.0,0.0,-0.0153402751311659,60.0,20.3122615814209,0.0,-8.728321887474524e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,0.0001061515504261,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.0001117828651331,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,8.256248838733882e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,0.0001117827705456,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0005302452482283,287.2106018066406,294.1499938964844,299.8002319335937,295.1800842285156,299.98358154296875,299.8209533691406,285.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310562258586,2.1189638488294804e-08,0.00113103503827,-0.0544971190392971,0.0,0.0,0.0,-0.0153173953294754,60.0,20.27935791015625,0.0,-8.722233957314529e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.000106115519884,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0001117449210141,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,8.253446139860898e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0001117448264267,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0005300652701407,287.19598388671875,294.1499938964844,299.7901611328125,295.1766357421875,299.981689453125,299.81103515625,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951255440711,60.0,20.24653053283692,0.0,-8.716310873069234e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0001060448412317,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0001116704952437,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,8.247948426287621e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0001116704006562,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0005297122988849,287.1670837402344,294.1499938964844,299.7699890136719,295.1693115234375,299.9776306152344,299.7911071777344,285.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056605348235283e-08,0.0011298975441604,-0.0541500225663185,0.0,0.0,0.0,-0.0152514455839991,60.0,20.1809196472168,0.0,-8.704698473138708e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,0.0001060448412317,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0001116704952437,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,8.247948426287621e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0001116704006562,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0005297122988849,287.1670837402344,294.1499938964844,299.7699890136719,295.1693115234375,299.9776306152344,299.7911071777344,285.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056605348235283e-08,0.0011298975441604,-0.0541500225663185,0.0,0.0,0.0,-0.0152514455839991,60.0,20.1809196472168,0.0,-8.704698473138708e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0001059732749126,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0001115951308747,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,8.242382318712771e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001115950362873,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0005293548456393,287.138671875,294.1499938964844,299.7497253417969,295.1615295410156,299.9732666015625,299.77105712890625,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967384273262724e-08,0.0011291347909718,-0.0539172254502773,0.0,0.0,0.0,-0.0152072152122855,60.0,20.11505889892578,0.0,-8.692947517374706e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
