time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961000,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0001059732749126,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0001115951308747,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,8.242382318712771e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001115950362873,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0005293548456393,287.138671875,294.1499938964844,299.7497253417969,295.1615295410156,299.9732666015625,299.77105712890625,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967384273262724e-08,0.0011291347909718,-0.0539172254502773,0.0,0.0,0.0,-0.0152072152122855,60.0,20.11505889892578,0.0,-8.692947517374706e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0001058974739862,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0001115153063437,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,8.236485882662237e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0001115152117563,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0005289762630127,287.1107177734375,294.1499938964844,299.7293701171875,295.15338134765625,299.9685974121094,299.7508850097656,285.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.0872883865763483e-08,0.001128326752223,-0.0536706447601318,0.0,0.0,0.0,-0.0151603678241372,60.0,20.04852867126465,0.0,-8.68051017732796e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0001058974739862,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0001115153063437,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,8.236485882662237e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0001115152117563,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0005289762630127,287.1107177734375,294.1499938964844,299.7293701171875,295.15338134765625,299.9685974121094,299.7508850097656,285.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347706981,2.0872883865763483e-08,0.001128326752223,-0.0536706447601318,0.0,0.0,0.0,-0.0151603678241372,60.0,20.04852867126465,0.0,-8.68051017732796e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0001058143170666,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001114277329179,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,8.230018283938989e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001114276456064,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0005285609513521,287.0832824707031,294.1499938964844,299.7089538574219,295.14483642578125,299.9635925292969,299.73065185546875,285.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.0769222786043432e-08,0.0011274405987933,-0.0534001514315605,0.0,0.0,0.0,-0.015108979307115,60.0,19.98087501525879,0.0,-8.666877704399668e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0001058143170666,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001114277329179,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,8.230018283938989e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001114276456064,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0005285609513521,287.0832824707031,294.1499938964844,299.7089538574219,295.14483642578125,299.9635925292969,299.73065185546875,285.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.0769222786043432e-08,0.0011274405987933,-0.0534001514315605,0.0,0.0,0.0,-0.015108979307115,60.0,19.98087501525879,0.0,-8.666877704399668e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001057690751622,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001113800972234,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,8.22649963083677e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0001113800026359,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0005283349892124,287.0697326660156,294.1499938964844,299.69873046875,295.14044189453125,299.9609680175781,299.72052001953125,285.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269791284576,2.0712828785462992e-08,0.0011269584065303,-0.0532529950141906,0.0,0.0,0.0,-0.0150810228660702,60.0,19.94648551940918,0.0,-8.65946532258022e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0001057213012245,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0001113297839765,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,8.222783071687445e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.000111329689389,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0005280963378027,287.0563049316406,294.1499938964844,299.6885070800781,295.135986328125,299.9582824707031,299.7103576660156,285.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264699278399,2.0653272869708417e-08,0.0011264492059126,-0.0530975759029388,0.0,0.0,0.0,-0.0150514990091323,60.0,19.91170692443848,0.0,-8.651640825974027e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.00010561736417,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001112203244701,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,8.214699482778087e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,0.0001112202371587,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.000527577183675,287.0298156738281,294.1499938964844,299.66796875,295.1268920898437,299.9526672363281,299.6900329589844,285.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872731417417,60.0,19.84085464477539,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.00010561736417,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0001112203244701,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,8.214699482778087e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,0.0001112202371587,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.000527577183675,287.0298156738281,294.1499938964844,299.66796875,295.1268920898437,299.9526672363281,299.6900329589844,285.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872731417417,60.0,19.84085464477539,0.0,-8.634633275050876e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001055020911735,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,0.0001110989396693,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,8.205733320210129e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001110988523578,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0005270014517009,287.0038146972656,294.1499938964844,299.6474304199219,295.1175842285156,299.9467468261719,299.669677734375,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241335887461,2.0380042542456067e-08,0.0011241132160648,-0.0523845180869102,0.0,0.0,0.0,-0.0149160483852028,60.0,19.768159866333008,0.0,-8.615790392241254e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001055020911735,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,0.0001110989396693,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28729248046875,0.0,0.0,8.205733320210129e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001110988523578,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0005270014517009,287.0038146972656,294.1499938964844,299.6474304199219,295.1175842285156,299.9467468261719,299.669677734375,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241335887461,2.0380042542456067e-08,0.0011241132160648,-0.0523845180869102,0.0,0.0,0.0,-0.0149160483852028,60.0,19.768159866333008,0.0,-8.615790392241254e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0001053774540196,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,0.0001109676886699,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,8.196038834284991e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,0.0001109676013584,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0005263789207674,286.9783020019531,294.1499938964844,299.6268615722656,295.1081237792969,299.9405517578125,299.6492919921875,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.022469125506632e-08,0.0011227850336581,-0.0519790574908256,0.0,0.0,0.0,-0.0148390345275402,60.0,19.693851470947266,0.0,-8.595439737746349e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0001053774540196,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,0.0001109676886699,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,8.196038834284991e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,0.0001109676013584,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0005263789207674,286.9783020019531,294.1499938964844,299.6268615722656,295.1081237792969,299.9405517578125,299.6492919921875,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.022469125506632e-08,0.0011227850336581,-0.0519790574908256,0.0,0.0,0.0,-0.0148390345275402,60.0,19.693851470947266,0.0,-8.595439737746349e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.000105247425381,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0001108307624235,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,8.185925980797037e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.000110830675112,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.0005257294396869,286.9532775878906,294.1499938964844,299.6062927246094,295.0985412597656,299.9340515136719,299.62890625,285.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214194819331,2.0062632444251e-08,0.0011213994584977,-0.0515560656785965,0.0,0.0,0.0,-0.0147586967796087,60.0,19.61846923828125,0.0,-8.57423643196853e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.000105247425381,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0001108307624235,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,8.185925980797037e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.000110830675112,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.0005257294396869,286.9532775878906,294.1499938964844,299.6062927246094,295.0985412597656,299.9340515136719,299.62890625,285.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214194819331,2.0062632444251e-08,0.0011213994584977,-0.0515560656785965,0.0,0.0,0.0,-0.0147586967796087,60.0,19.61846923828125,0.0,-8.57423643196853e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001051817671395,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0001107616117224,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,8.180818258551881e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,0.0001107615316868,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,0.0005254014395177,286.9409484863281,294.1499938964844,299.5960388183594,295.0937194824219,299.9306945800781,299.61871337890625,285.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207197094336,1.9980790355589303e-08,0.0011206996859982,-0.0513424351811409,0.0,0.0,0.0,-0.0147181246429681,60.0,19.58060073852539,0.0,-8.56353778999619e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,0.0001051172730512,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,0.000110693697934,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,8.175802213372663e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001106936178985,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,0.0005250793765299,286.92877197265625,294.1499938964844,299.58575439453125,295.0888671875,299.92724609375,299.6085510253906,285.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200323933735,1.9900413761320124e-08,0.0011200124863535,-0.0511326268315315,0.0,0.0,0.0,-0.0146782789379358,60.0,19.54279327392578,0.0,-8.553038099989865e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.0001049959901138,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,0.00011056598305,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,8.166368934325874e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,0.0001105659030145,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0005244735511951,286.9047241210937,294.1499938964844,299.5652160644531,295.0791931152344,299.9201965332031,299.5881652832031,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187397176399,1.974925112335768e-08,0.0011187199270352,-0.0507380217313766,0.0,0.0,0.0,-0.0146033409982919,60.0,19.46804428100586,0.0,-8.533307749303276e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.0001049959901138,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20343017578125,0.0,0.0,0.00011056598305,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,8.166368934325874e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,0.0001105659030145,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0005244735511951,286.9047241210937,294.1499938964844,299.5652160644531,295.0791931152344,299.9201965332031,299.5881652832031,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187397176399,1.974925112335768e-08,0.0011187199270352,-0.0507380217313766,0.0,0.0,0.0,-0.0146033409982919,60.0,19.46804428100586,0.0,-8.533307749303276e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,0.0001048913181875,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,0.0001104557522921,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,8.158227137755603e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.0001104556722566,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0005239507299847,286.8811340332031,294.1499938964844,299.5447082519531,295.0695495605469,299.9128723144531,299.5678100585937,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176239931955,1.961877948986057e-08,0.0011176043190062,-0.0503974147140979,0.0,0.0,0.0,-0.0145386606454849,60.0,19.395492553710938,0.0,-8.516296645666446e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,0.0001048913181875,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,0.0001104557522921,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,8.158227137755603e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.0001104556722566,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0005239507299847,286.8811340332031,294.1499938964844,299.5447082519531,295.0695495605469,299.9128723144531,299.5678100585937,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176239931955,1.961877948986057e-08,0.0011176043190062,-0.0503974147140979,0.0,0.0,0.0,-0.0145386606454849,60.0,19.395492553710938,0.0,-8.516296645666446e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001048141784849,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,0.0001103745235013,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,8.152228110702708e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,0.0001103744434658,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0005235654534772,286.8580322265625,294.1499938964844,299.5242614746094,295.0599670410156,299.9052734375,299.5474853515625,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168017517775,1.9522627070500675e-08,0.0011167823104187,-0.0501463897526264,0.0,0.0,0.0,-0.0144909946247935,60.0,19.326868057250977,0.0,-8.503771198320464e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001048141784849,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,0.0001103745235013,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604919433594,0.0,0.0,8.152228110702708e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,0.0001103744434658,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0005235654534772,286.8580322265625,294.1499938964844,299.5242614746094,295.0599670410156,299.9052734375,299.5474853515625,285.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168017517775,1.9522627070500675e-08,0.0011167823104187,-0.0501463897526264,0.0,0.0,0.0,-0.0144909946247935,60.0,19.326868057250977,0.0,-8.503771198320464e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,0.0001047506884788,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,0.0001103076647268,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,8.147289918269962e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001103075846913,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0005232483963482,286.8354797363281,294.1499938964844,299.5038757324219,295.050537109375,299.8973388671875,299.52716064453125,285.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161250295117,1.94434814915212e-08,0.001116105588153,-0.0499397553503513,0.0,0.0,0.0,-0.0144517589360475,60.0,19.2617244720459,0.0,-8.493468328651944e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,0.0001047506884788,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,0.0001103076647268,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,8.147289918269962e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001103075846913,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0005232483963482,286.8354797363281,294.1499938964844,299.5038757324219,295.050537109375,299.8973388671875,299.52716064453125,285.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161250295117,1.94434814915212e-08,0.001116105588153,-0.0499397553503513,0.0,0.0,0.0,-0.0144517589360475,60.0,19.2617244720459,0.0,-8.493468328651944e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001047197365551,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,0.0001102750611607,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,8.144881576299667e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,0.0001102749884012,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0005230937968008,286.824462890625,294.1499938964844,299.4936828613281,295.0458679199219,299.89324951171875,299.5170288085937,285.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157951084896,1.9404890139185227e-08,0.0011157756671309,-0.0498390011489391,0.0,0.0,0.0,-0.0144326277077198,60.0,19.230098724365234,0.0,-8.48844621259559e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396179199219,0.0,0.0,0.0001046890683937,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,0.0001102427704608,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,8.142496517393738e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0001102426904253,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,0.0005229405942372,286.8135681152344,294.1499938964844,299.4835510253906,295.041259765625,299.8890991210937,299.50689697265625,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154683306813,1.936665938728765e-08,0.0011154488893225,-0.0497391819953918,0.0,0.0,0.0,-0.0144136762246489,60.0,19.19882202148437,0.0,-8.483473123988008e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,0.0001046283068717,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001101787784136,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,8.137770055327564e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,0.0001101787056541,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466369628906,0.0,0.0,0.0005226370994932,286.7919921875,294.1499938964844,299.4632873535156,295.0321960449219,299.8806457519531,299.4867248535156,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148204794153,1.9290911978941962e-08,0.0011148011544719,-0.0495414100587368,0.0,0.0,0.0,-0.0143761243671178,60.0,19.136903762817383,0.0,-8.473624291127636e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,0.0001046283068717,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001101787784136,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,8.137770055327564e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,0.0001101787056541,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466369628906,0.0,0.0,0.0005226370994932,286.7919921875,294.1499938964844,299.4632873535156,295.0321960449219,299.8806457519531,299.4867248535156,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148204794153,1.9290911978941962e-08,0.0011148011544719,-0.0495414100587368,0.0,0.0,0.0,-0.0143761243671178,60.0,19.136903762817383,0.0,-8.473624291127636e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,0.0001045685567078,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,0.0001101158632081,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,8.133122901199386e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001101157904486,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.0005223387270234,286.7709045410156,294.1499938964844,299.44317626953125,295.0234069824219,299.8719177246094,299.46661376953125,285.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141835711896,1.9216431113022736e-08,0.0011141643626615,-0.0493469350039958,0.0,0.0,0.0,-0.0143392011523246,60.0,19.0761833190918,0.0,-8.463944567438375e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,0.0001045685567078,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839538574219,0.0,0.0,0.0001101158632081,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,8.133122901199386e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,0.0001101157904486,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.0005223387270234,286.7709045410156,294.1499938964844,299.44317626953125,295.0234069824219,299.8719177246094,299.46661376953125,285.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141835711896,1.9216431113022736e-08,0.0011141643626615,-0.0493469350039958,0.0,0.0,0.0,-0.0143392011523246,60.0,19.0761833190918,0.0,-8.463944567438375e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,0.0001045095777953,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0001100537556339,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,8.128536137519404e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0001100536828744,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0005220441380515,286.750244140625,294.1499938964844,299.4231262207031,295.0149230957031,299.8630065917969,299.44659423828125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135549284517,1.91429094797968e-08,0.0011135358363389,-0.0491549633443355,0.0,0.0,0.0,-0.0143027538433671,60.0,19.016586303710938,0.0,-8.454395583612495e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,0.0001045095777953,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0001100537556339,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,8.128536137519404e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0001100536828744,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0005220441380515,286.750244140625,294.1499938964844,299.4231262207031,295.0149230957031,299.8630065917969,299.44659423828125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135549284517,1.91429094797968e-08,0.0011135358363389,-0.0491549633443355,0.0,0.0,0.0,-0.0143027538433671,60.0,19.016586303710938,0.0,-8.454395583612495e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,0.0001044512537191,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.0001099923319998,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,8.1239988503512e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001099922592402,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0005217528669163,286.72998046875,294.1499938964844,299.4032287597656,295.0068054199219,299.8538818359375,299.4266662597656,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129332706332,1.9070199641646468e-08,0.0011129141785204,-0.0489651076495647,0.0,0.0,0.0,-0.0142667097970843,60.0,18.958097457885746,0.0,-8.444957444453396e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,0.0001044512537191,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.0001099923319998,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,8.1239988503512e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001099922592402,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,0.0005217528669163,286.72998046875,294.1499938964844,299.4032287597656,295.0068054199219,299.8538818359375,299.4266662597656,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129332706332,1.9070199641646468e-08,0.0011129141785204,-0.0489651076495647,0.0,0.0,0.0,-0.0142667097970843,60.0,18.958097457885746,0.0,-8.444957444453396e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0001044223681674,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.000109961911221,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,8.121752762235701e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001099618457374,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0005216085701249,286.72003173828125,294.1499938964844,299.3933410644531,295.0028686523437,299.8492431640625,299.4167785644531,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126258177682,1.9034192888511825e-08,0.0011126067256554,-0.0488710850477218,0.0,0.0,0.0,-0.0142488619312644,60.0,18.929372787475582,0.0,-8.440285625965772e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,0.0001043936135829,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0001099316359614,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,8.119516132865101e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001099315632018,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0005214649718254,286.7101745605469,294.1499938964844,299.3834533691406,294.99908447265625,299.84454345703125,299.4068908691406,285.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123194126412,1.8998347783849567e-08,0.0011123003205284,-0.0487774834036827,0.0,0.0,0.0,-0.0142310922965407,60.0,18.90098571777344,0.0,-8.435635834302958e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001043366210069,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,0.000109871616587,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,8.115082891890779e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0001098715438274,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.0005211802781559,286.690673828125,294.1499938964844,299.3638610839844,294.9918212890625,299.8350524902344,299.38720703125,285.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111711259,1.8927297062987243e-08,0.0011116923997178,-0.0485919490456581,0.0,0.0,0.0,-0.014195866882801,60.0,18.844911575317383,0.0,-8.426423647733827e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001043366210069,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,0.000109871616587,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,8.115082891890779e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,0.0001098715438274,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,0.0005211802781559,286.690673828125,294.1499938964844,299.3638610839844,294.9918212890625,299.8350524902344,299.38720703125,285.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111711259,1.8927297062987243e-08,0.0011116923997178,-0.0485919490456581,0.0,0.0,0.0,-0.014195866882801,60.0,18.844911575317383,0.0,-8.426423647733827e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
