time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963340,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,0.0001042804942699,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001098125067073,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,8.110717317322269e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001098124339478,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0005208999500609,286.67156982421875,294.1499938964844,299.3443908691406,294.98504638671875,299.8253479003906,299.36767578125,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.885732636708326e-08,0.0011110941413789,-0.0484092272818088,0.0,0.0,0.0,-0.014161180704832,60.0,18.79021644592285,0.0,-8.417355701340058e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,0.0001042804942699,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001098125067073,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,8.110717317322269e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001098124339478,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0005208999500609,286.67156982421875,294.1499938964844,299.3443908691406,294.98504638671875,299.8253479003906,299.36767578125,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111130006611,1.885732636708326e-08,0.0011110941413789,-0.0484092272818088,0.0,0.0,0.0,-0.014161180704832,60.0,18.79021644592285,0.0,-8.417355701340058e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0001042253788909,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.0001097544663934,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,8.106430323095992e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0001097543936339,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0005206246860325,286.6528625488281,294.1499938964844,299.3251037597656,294.97882080078125,299.81549072265625,299.3482971191406,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105254525318,1.878861866089209e-08,0.001110506709665,-0.0482298023998737,0.0,0.0,0.0,-0.0141271194443106,60.0,18.73703956604004,0.0,-8.408456153574664e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0001042253788909,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,0.0001097544663934,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,8.106430323095992e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0001097543936339,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0005206246860325,286.6528625488281,294.1499938964844,299.3251037597656,294.97882080078125,299.81549072265625,299.3482971191406,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105254525318,1.878861866089209e-08,0.001110506709665,-0.0482298023998737,0.0,0.0,0.0,-0.0141271194443106,60.0,18.73703956604004,0.0,-8.408456153574664e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.0001041714858729,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001096977139241,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,8.102238643914461e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0001096976484404,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,0.0005203555338084,286.634521484375,294.1499938964844,299.3060302734375,294.97320556640625,299.80548095703125,299.3291015625,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721440397939666e-08,0.0011099323164671,-0.0480543635785579,0.0,0.0,0.0,-0.0140938162803649,60.0,18.685487747192383,0.0,-8.399759821031696e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.0001041714858729,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001096977139241,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,8.102238643914461e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.964599609375,0.0,0.0,0.0001096976484404,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,0.0005203555338084,286.634521484375,294.1499938964844,299.3060302734375,294.97320556640625,299.80548095703125,299.3291015625,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721440397939666e-08,0.0011099323164671,-0.0480543635785579,0.0,0.0,0.0,-0.0140938162803649,60.0,18.685487747192383,0.0,-8.399759821031696e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001041451905621,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94879150390625,0.0,0.0,0.0001096700216294,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,8.100193372229114e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560241699219,0.0,0.0,0.0001096699561458,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.987548828125,0.0,0.0,0.0005202241591177,286.62554931640625,294.1499938964844,299.2965393066406,294.9706115722656,299.8003845214844,299.319580078125,285.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096711969003,1.8688657732468528e-08,0.0011096525704488,-0.0479687452316284,0.0,0.0,0.0,-0.0140775665640831,60.0,18.660539627075195,0.0,-8.39551717035647e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0001041192517732,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001096427004085,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,8.098175749182701e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0001096426349249,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0005200946470722,286.6166381835937,294.1499938964844,299.2871398925781,294.9682006835937,299.7952880859375,299.31011962890625,285.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656319156207253e-08,0.0011093760840594,-0.0478842966258525,0.0,0.0,0.0,-0.0140615366399288,60.0,18.63600730895996,0.0,-8.391333494728317e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93817138671875,0.0,0.0,0.0001040684801409,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,0.000109589236672,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,8.094226359389722e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001095891711884,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0005198410362936,286.5990295410156,294.1499938964844,299.2684631347656,294.9638977050781,299.7849426269531,299.291259765625,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859302756201941e-08,0.001108834403567,-0.0477189980447292,0.0,0.0,0.0,-0.0140301566570997,60.0,18.58793258666992,0.0,-8.383148042412358e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93817138671875,0.0,0.0,0.0001040684801409,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,0.000109589236672,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,8.094226359389722e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.0001095891711884,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0005198410362936,286.5990295410156,294.1499938964844,299.2684631347656,294.9638977050781,299.7849426269531,299.291259765625,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859302756201941e-08,0.001108834403567,-0.0477189980447292,0.0,0.0,0.0,-0.0140301566570997,60.0,18.58793258666992,0.0,-8.383148042412358e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,0.0001040270362864,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.0001095455954782,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,8.091003110166639e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001095455299946,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0005196340498514,286.5818176269531,294.1499938964844,299.25,294.9603271484375,299.77447509765625,299.27264404296875,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084111174568,1.8541360446988623e-08,0.0011083926074206,-0.047584056854248,0.0,0.0,0.0,-0.0140045434236526,60.0,18.542743682861328,0.0,-8.376468940696213e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,0.0001040270362864,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.0001095455954782,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,8.091003110166639e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0001095455299946,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0005196340498514,286.5818176269531,294.1499938964844,299.25,294.9603271484375,299.77447509765625,299.27264404296875,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084111174568,1.8541360446988623e-08,0.0011083926074206,-0.047584056854248,0.0,0.0,0.0,-0.0140045434236526,60.0,18.542743682861328,0.0,-8.376468940696213e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0001040258575812,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001095443512895,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,8.0909114331007e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001095442858058,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0005196282290853,286.5649719238281,294.1499938964844,299.2317810058594,294.9573059082031,299.76385498046875,299.2541809082031,285.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083978461101,1.8539862978173005e-08,0.0011083793360739,-0.0475801490247249,0.0,0.0,0.0,-0.0140037983655929,60.0,18.50397109985352,0.0,-8.376275673072089e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0001040258575812,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001095443512895,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,8.0909114331007e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001095442858058,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0005196282290853,286.5649719238281,294.1499938964844,299.2317810058594,294.9573059082031,299.76385498046875,299.2541809082031,285.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083978461101,1.8539862978173005e-08,0.0011083793360739,-0.0475801490247249,0.0,0.0,0.0,-0.0140037983655929,60.0,18.50397109985352,0.0,-8.376275673072089e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,0.000104084261693,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001096058549592,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,8.095453813439235e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814392089844,0.0,0.0,0.0001096057894756,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0005199200240895,286.5486755371094,294.1499938964844,299.2137756347656,294.9546813964844,299.7529602050781,299.2359313964844,285.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090215994045,1.8612613672530642e-08,0.001109002972953,-0.0477701500058174,0.0,0.0,0.0,-0.0140398722141981,60.0,18.475509643554688,0.0,-8.385680416722607e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,0.000104084261693,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001096058549592,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,8.095453813439235e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814392089844,0.0,0.0,0.0001096057894756,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111328125,0.0,0.0,0.0005199200240895,286.5486755371094,294.1499938964844,299.2137756347656,294.9546813964844,299.7529602050781,299.2359313964844,285.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090215994045,1.8612613672530642e-08,0.001109002972953,-0.0477701500058174,0.0,0.0,0.0,-0.0140398722141981,60.0,18.475509643554688,0.0,-8.385680416722607e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,0.0001040954739437,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,0.0001096176565624,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,8.096325473161414e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0001096175983548,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0005199760198593,286.54052734375,294.1499938964844,299.204833984375,294.9534912109375,299.7475280761719,299.226806640625,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091430205851,1.862656873186097e-08,0.0011091243941336,-0.0478065945208072,0.0,0.0,0.0,-0.0140468012541532,60.0,18.46044158935547,0.0,-8.387485195271439e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.000104153783468,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001096790583687,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,8.100860577542335e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001096790001611,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0005202672909945,286.53240966796875,294.1499938964844,299.1959533691406,294.952392578125,299.7420959472656,299.2177429199219,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097620008513,1.8699209292094565e-08,0.0011097433743998,-0.0479963049292564,0.0,0.0,0.0,-0.0140828005969524,60.0,18.44768142700196,0.0,-8.396882833494601e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0001043050360749,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8430480957031,0.0,0.0,0.0001098383363569,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,8.112624345812947e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0001098382781492,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0005210228846408,286.5164794921875,294.1499938964844,299.1783447265625,294.9504089355469,299.7310791015625,299.19970703125,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113709770143,1.8887650554688665e-08,0.0011113521177321,-0.0484884195029735,0.0,0.0,0.0,-0.0141762066632509,60.0,18.42992210388184,0.0,-8.42128500266881e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0001043050360749,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8430480957031,0.0,0.0,0.0001098383363569,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,8.112624345812947e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0001098382781492,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.0005210228846408,286.5164794921875,294.1499938964844,299.1783447265625,294.9504089355469,299.7310791015625,299.19970703125,285.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113709770143,1.8887650554688665e-08,0.0011113521177321,-0.0484884195029735,0.0,0.0,0.0,-0.0141762066632509,60.0,18.42992210388184,0.0,-8.42128500266881e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,0.0001044975870172,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0001100411027437,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,8.127601176965982e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.000110041044536,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0005219847662374,286.5008239746094,294.1499938964844,299.1609191894531,294.9487609863281,299.71990966796875,299.1817932128906,285.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134220985695,1.9127558203990705e-08,0.0011134030064567,-0.0491148792207241,0.0,0.0,0.0,-0.0142951356247067,60.0,18.42088890075684,0.0,-8.452403221781425e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,0.0001044975870172,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0001100411027437,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,8.127601176965982e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.000110041044536,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0005219847662374,286.5008239746094,294.1499938964844,299.1609191894531,294.9487609863281,299.71990966796875,299.1817932128906,285.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134220985695,1.9127558203990705e-08,0.0011134030064567,-0.0491148792207241,0.0,0.0,0.0,-0.0142951356247067,60.0,18.42088890075684,0.0,-8.452403221781425e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001047624682541,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001103200338548,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,8.148203050950542e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0001103199756471,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0005233079427853,286.4859924316406,294.1499938964844,299.1436462402344,294.9473571777344,299.7084045410156,299.1641845703125,285.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162450537085,1.945758931753972e-08,0.0011162256123498,-0.0499765910208225,0.0,0.0,0.0,-0.0144587494432926,60.0,18.42763900756836,0.0,-8.495304371081147e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001047624682541,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001103200338548,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,8.148203050950542e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.0001103199756471,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0005233079427853,286.4859924316406,294.1499938964844,299.1436462402344,294.9473571777344,299.7084045410156,299.1641845703125,285.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162450537085,1.945758931753972e-08,0.0011162256123498,-0.0499765910208225,0.0,0.0,0.0,-0.0144587494432926,60.0,18.42763900756836,0.0,-8.495304371081147e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,0.0001050172504619,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,0.0001105883347918,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,8.16801912151277e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001105882765841,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,0.0005245806532911,286.4713439941406,294.1499938964844,299.1265563964844,294.9462585449219,299.6968078613281,299.1466064453125,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189610231667,1.977503849559525e-08,0.001118941232562,-0.0508053414523601,0.0,0.0,0.0,-0.0146161280572414,60.0,18.435556411743164,0.0,-8.5366721691571e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108825683594,0.0,0.0,0.0001050172504619,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,0.0001105883347918,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963562011719,0.0,0.0,8.16801912151277e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001105882765841,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831787109375,0.0,0.0,0.0005245806532911,286.4713439941406,294.1499938964844,299.1265563964844,294.9462585449219,299.6968078613281,299.1466064453125,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189610231667,1.977503849559525e-08,0.001118941232562,-0.0508053414523601,0.0,0.0,0.0,-0.0146161280572414,60.0,18.435556411743164,0.0,-8.5366721691571e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,0.0001051495491992,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,0.0001107276402763,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,8.178308780770749e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,0.0001107275820686,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,0.0005252414848655,286.4638977050781,294.1499938964844,299.1180419921875,294.94580078125,299.6910705566406,299.13775634765625,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203703470528,1.993987197579372e-08,0.0011203504400327,-0.0512356236577034,0.0,0.0,0.0,-0.0146978422999382,60.0,18.438003540039062,0.0,-8.55819166645233e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001053083105944,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,0.0001108948345063,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,8.19065680843778e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001108947762986,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,0.0005260345642454,286.4566345214844,294.1499938964844,299.1095886230469,294.9454040527344,299.68524169921875,299.1290588378906,285.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220595333725,2.0137690626143012e-08,0.0011220393935218,-0.0517519786953926,0.0,0.0,0.0,-0.0147958965972065,60.0,18.44499588012696,0.0,-8.584054000948529e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001056167966453,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0001112196769099,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,8.214650006266311e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0001112196187023,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,0.0005275754956528,286.44219970703125,294.1499938964844,299.0927734375,294.9447631835937,299.6735534667969,299.11163330078125,285.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253458214923,2.0522055166338763e-08,0.0011253253323957,-0.0527551434934139,0.0,0.0,0.0,-0.0149864386767148,60.0,18.459178924560547,0.0,-8.634415138430995e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001056167966453,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0001112196769099,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,8.214650006266311e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0001112196187023,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,0.0005275754956528,286.44219970703125,294.1499938964844,299.0927734375,294.9447631835937,299.6735534667969,299.11163330078125,285.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253458214923,2.0522055166338763e-08,0.0011253253323957,-0.0527551434934139,0.0,0.0,0.0,-0.0149864386767148,60.0,18.459178924560547,0.0,-8.634415138430995e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.000105959472421,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001115805353038,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,8.241302566602826e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001115804770961,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0005292873247526,286.4281005859375,294.1499938964844,299.0760498046875,294.9443664550781,299.6617126464844,299.0943908691406,285.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290006805211,2.0949036283468562e-08,0.0011289797257632,-0.0538693517446517,0.0,0.0,0.0,-0.0151981282979249,60.0,18.47920799255371,0.0,-8.690532382615856e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.000105959472421,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001115805353038,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,8.241302566602826e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001115804770961,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0005292873247526,286.4281005859375,294.1499938964844,299.0760498046875,294.9443664550781,299.6617126464844,299.0943908691406,285.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290006805211,2.0949036283468562e-08,0.0011289797257632,-0.0538693517446517,0.0,0.0,0.0,-0.0151981282979249,60.0,18.47920799255371,0.0,-8.690532382615856e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001062878072843,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001119262815336,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,8.266839722637087e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.0001119262306019,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,0.0005309274420142,286.41424560546875,294.1499938964844,299.0594787597656,294.9441223144531,299.6497802734375,299.0772399902344,285.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324948864057,2.13581383690098e-08,0.0011324734659865,-0.0549367219209671,0.0,0.0,0.0,-0.0154009163379669,60.0,18.501541137695312,0.0,-8.744470392230141e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001062878072843,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001119262815336,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,8.266839722637087e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,0.0001119262306019,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,0.0005309274420142,286.41424560546875,294.1499938964844,299.0594787597656,294.9441223144531,299.6497802734375,299.0772399902344,285.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324948864057,2.13581383690098e-08,0.0011324734659865,-0.0549367219209671,0.0,0.0,0.0,-0.0154009163379669,60.0,18.501541137695312,0.0,-8.744470392230141e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001066424592863,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.000112299749162,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,8.294423605548218e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0001122996909543,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0005326989921741,286.4008178710937,294.1499938964844,299.04296875,294.9440612792969,299.6376647949219,299.060302734375,285.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362779187038,2.180004088359056e-08,0.0011362560326233,-0.0560894571244716,0.0,0.0,0.0,-0.0156200062483549,60.0,18.527177810668945,0.0,-8.802919637673767e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0001066424592863,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.000112299749162,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,8.294423605548218e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0001122996909543,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0005326989921741,286.4008178710937,294.1499938964844,299.04296875,294.9440612792969,299.6376647949219,299.060302734375,285.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362779187038,2.180004088359056e-08,0.0011362560326233,-0.0560894571244716,0.0,0.0,0.0,-0.0156200062483549,60.0,18.527177810668945,0.0,-8.802919637673767e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001068087003659,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001124748087022,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,8.307352982228622e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0001124747504945,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0005335294408723,286.3941955566406,294.1499938964844,299.0347595214844,294.944091796875,299.6315612792969,299.0518493652344,285.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007180078276185e-08,0.0011380250798538,-0.0566297210752964,0.0,0.0,0.0,-0.0157226826995611,60.0,18.540172576904297,0.0,-8.830384246039102e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001069809877662,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,0.0001126562347053,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,8.320753113366663e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,0.0001126561764976,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0005343900411389,286.3877868652344,294.1499938964844,299.0265808105469,294.94415283203125,299.6253662109375,299.0434875488281,285.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.22218528023177e-08,0.0011398586211726,-0.0571895837783813,0.0,0.0,0.0,-0.0158290937542915,60.0,18.55392265319824,0.0,-8.858893352226006e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0001073201783583,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0001130134187405,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,8.347135008079931e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.0001130133605329,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0005360844079405,286.3753356933594,294.1499938964844,299.0102233886719,294.94439697265625,299.6128845214844,299.0267944335937,285.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434948537498,2.2644490726975164e-08,0.0011434722691774,-0.0582916624844074,0.0,0.0,0.0,-0.0160386133939027,60.0,18.58160400390625,0.0,-8.91515412604349e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
