time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102355957031,0.0,0.0,0.0001073201783583,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.0001130134187405,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,8.347135008079931e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.0001130133605329,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0005360844079405,286.3753356933594,294.1499938964844,299.0102233886719,294.94439697265625,299.6128845214844,299.0267944335937,285.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434948537498,2.2644490726975164e-08,0.0011434722691774,-0.0582916624844074,0.0,0.0,0.0,-0.0160386133939027,60.0,18.58160400390625,0.0,-8.91515412604349e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,0.0001076631961041,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0001133746336563,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,8.373813761863858e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001133745754486,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0005377978668548,286.36279296875,294.1499938964844,298.9939880371094,294.9447326660156,299.60040283203125,299.0101013183594,285.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471506441012,2.3071901722460098e-08,0.0011471274774521,-0.0594059713184833,0.0,0.0,0.0,-0.0162505023181438,60.0,18.609485626220703,0.0,-8.972231313464365e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,0.0001076631961041,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0001133746336563,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,8.373813761863858e-05,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001133745754486,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0005377978668548,286.36279296875,294.1499938964844,298.9939880371094,294.9447326660156,299.60040283203125,299.0101013183594,285.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471506441012,2.3071901722460098e-08,0.0011471274774521,-0.0594059713184833,0.0,0.0,0.0,-0.0162505023181438,60.0,18.609485626220703,0.0,-8.972231313464365e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0001079883440979,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001137170256697,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,8.399102807743475e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.000113716967462,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0005394220352172,286.3507385253906,294.1499938964844,298.9777526855469,294.9451599121094,299.5877685546875,298.9934997558594,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506138835102,2.3477042532249483e-08,0.0011505903676152,-0.0604620240628719,0.0,0.0,0.0,-0.0164513401687145,60.0,18.63622665405273,0.0,-9.02650256762172e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0001079883440979,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001137170256697,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,8.399102807743475e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.000113716967462,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0005394220352172,286.3507385253906,294.1499938964844,298.9777526855469,294.9451599121094,299.5877685546875,298.9934997558594,286.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506138835102,2.3477042532249483e-08,0.0011505903676152,-0.0604620240628719,0.0,0.0,0.0,-0.0164513401687145,60.0,18.63622665405273,0.0,-9.02650256762172e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001083190509234,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.000114065267553,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,8.424824045505375e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001140652166213,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0005410740268416,286.3388061523437,294.1499938964844,298.96160888671875,294.9456787109375,299.5750732421875,298.9769897460937,286.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541408021003,2.388911823913986e-08,0.0011541169369593,-0.0615359395742416,0.0,0.0,0.0,-0.0166556369513273,60.0,18.66300392150879,0.0,-9.08186947867762e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.0001083190509234,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.000114065267553,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,8.424824045505375e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001140652166213,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0005410740268416,286.3388061523437,294.1499938964844,298.96160888671875,294.9456787109375,299.5750732421875,298.9769897460937,286.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541408021003,2.388911823913986e-08,0.0011541169369593,-0.0615359395742416,0.0,0.0,0.0,-0.0166556369513273,60.0,18.66300392150879,0.0,-9.08186947867762e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001084658288164,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001142198379966,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,8.43624075059779e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0001142197870649,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,0.0005418072105385,286.3332214355469,294.1499938964844,298.9535217285156,294.9459533691406,299.568603515625,298.9687805175781,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557013494893,2.4072010162967672e-08,0.0011556772515177,-0.0620125159621238,0.0,0.0,0.0,-0.01674628816545,60.0,18.67469024658203,0.0,-9.106497600441801e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.000108629312308,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001143919944297,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,8.448955486528575e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.000114391936222,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0005426238640211,286.327392578125,294.1499938964844,298.9454650878906,294.9462585449219,299.5622253417969,298.9605407714844,286.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574444361031,2.427571565988273e-08,0.0011574202217161,-0.0625432804226875,0.0,0.0,0.0,-0.0168472789227962,60.0,18.688119888305664,0.0,-9.133967182606285e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001089058132492,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0001146831637015,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,8.470461762044579e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.0001146831127698,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0005440050736069,286.3164978027344,294.1499938964844,298.9293518066406,294.94683837890625,299.5491943359375,298.94415283203125,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603890452533,2.462024895066861e-08,0.0011603644816204,-0.0634408518671989,0.0,0.0,0.0,-0.0170180704444646,60.0,18.709423065185547,0.0,-9.180522653196024e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001089058132492,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0001146831637015,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,8.470461762044579e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.0001146831127698,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,0.0005440050736069,286.3164978027344,294.1499938964844,298.9293518066406,294.94683837890625,299.5491943359375,298.94415283203125,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603890452533,2.462024895066861e-08,0.0011603644816204,-0.0634408518671989,0.0,0.0,0.0,-0.0170180704444646,60.0,18.709423065185547,0.0,-9.180522653196024e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001091817539418,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001149737363448,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,8.491922926623374e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0001149736854131,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.000545383489225,286.3056640625,294.1499938964844,298.9132385253906,294.9474792480469,299.5361633300781,298.92779541015625,286.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633350513875,2.4964080580502923e-08,0.0011633100220933,-0.0643364414572715,0.0,0.0,0.0,-0.017188549041748,60.0,18.73012351989746,0.0,-9.227099440067833e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001091817539418,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001149737363448,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,8.491922926623374e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0001149736854131,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.000545383489225,286.3056640625,294.1499938964844,298.9132385253906,294.9474792480469,299.5361633300781,298.92779541015625,286.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633350513875,2.4964080580502923e-08,0.0011633100220933,-0.0643364414572715,0.0,0.0,0.0,-0.017188549041748,60.0,18.73012351989746,0.0,-9.227099440067833e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001094291728804,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.000115234281111,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,8.511167106917128e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001152342301793,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0005466194124892,286.295166015625,294.1499938964844,298.8971252441406,294.9480895996094,299.5230407714844,298.91143798828125,286.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659702286124,2.5272379744478712e-08,0.0011659449664875,-0.065139353275299,0.0,0.0,0.0,-0.0173413790762424,60.0,18.74738311767578,0.0,-9.268963196973344e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001094291728804,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.000115234281111,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,8.511167106917128e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.0001152342301793,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0005466194124892,286.295166015625,294.1499938964844,298.8971252441406,294.9480895996094,299.5230407714844,298.91143798828125,286.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659702286124,2.5272379744478712e-08,0.0011659449664875,-0.065139353275299,0.0,0.0,0.0,-0.0173413790762424,60.0,18.74738311767578,0.0,-9.268963196973344e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0001096466658054,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0001154633064288,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,8.528082980774343e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001154632554971,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,0.0005477058584801,286.28497314453125,294.1499938964844,298.8809814453125,294.9486999511719,299.50982666015625,298.8951110839844,286.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682878248393,2.5543375414827096e-08,0.0011682622134685,-0.0658450126647949,0.0,0.0,0.0,-0.0174757242202758,60.0,18.76056480407715,0.0,-9.305840364959297e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0001096466658054,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0001154633064288,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,8.528082980774343e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001154632554971,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,0.0005477058584801,286.28497314453125,294.1499938964844,298.8809814453125,294.9486999511719,299.50982666015625,298.8951110839844,286.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682878248393,2.5543375414827096e-08,0.0011682622134685,-0.0658450126647949,0.0,0.0,0.0,-0.0174757242202758,60.0,18.76056480407715,0.0,-9.305840364959297e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029052734375,0.0,0.0,0.0001097672356991,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0001155902718892,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,8.537460234947503e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.0001155902282334,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.0005483081331476,286.27978515625,294.1499938964844,298.8728942871094,294.948974609375,299.50323486328125,298.886962890625,286.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695736320689,2.5693612570876212e-08,0.0011695479042828,-0.0662361830472946,0.0,0.0,0.0,-0.0175502076745033,60.0,18.76870918273925,0.0,-9.326316074975692e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0001098541397368,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0001156817888841,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,8.544219599571079e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001156817452283,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0005487423040904,286.2747497558594,294.1499938964844,298.8648376464844,294.9492492675781,299.4966125488281,298.8787841796875,286.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170493545942,2.5801893954735533e-08,0.0011704678181558,-0.066518098115921,0.0,0.0,0.0,-0.0176038574427366,60.0,18.77340316772461,0.0,-9.341088258452149e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001100060835597,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001158417944679,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,8.556037209928036e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001158417435362,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.000549501273781,286.2649841308594,294.1499938964844,298.8486328125,294.94976806640625,299.4832763671875,298.86248779296875,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172112300992,2.5991212737608294e-08,0.0011720863403752,-0.0670109540224075,0.0,0.0,0.0,-0.0176977105438709,60.0,18.77780532836914,0.0,-9.366942776978249e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0001100060835597,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001158417944679,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,8.556037209928036e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001158417435362,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,0.000549501273781,286.2649841308594,294.1499938964844,298.8486328125,294.94976806640625,299.4832763671875,298.86248779296875,286.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172112300992,2.5991212737608294e-08,0.0011720863403752,-0.0670109540224075,0.0,0.0,0.0,-0.0176977105438709,60.0,18.77780532836914,0.0,-9.366942776978249e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001101206289604,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001159624080173,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,8.564945892430842e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0001159623643616,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0005500734550878,286.25555419921875,294.1499938964844,298.8323974609375,294.9501953125,299.4698791503906,298.8461608886719,286.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733354767784,2.6133925246085723e-08,0.0011733093997463,-0.0673824474215507,0.0,0.0,0.0,-0.0177684724330902,60.0,18.77671432495117,0.0,-9.386454991044957e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0001101206289604,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001159624080173,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,8.564945892430842e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,0.0001159623643616,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0005500734550878,286.25555419921875,294.1499938964844,298.8323974609375,294.9501953125,299.4698791503906,298.8461608886719,286.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733354767784,2.6133925246085723e-08,0.0011733093997463,-0.0673824474215507,0.0,0.0,0.0,-0.0177684724330902,60.0,18.77671432495117,0.0,-9.386454991044957e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001101811867556,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0001160261817858,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,8.569656347390264e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001160261381301,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0005503760185092,286.2466125488281,294.1499938964844,298.8160705566406,294.95050048828125,299.4563903808594,298.82977294921875,286.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739819310605,2.6209370673768724e-08,0.0011739557376131,-0.0675788223743438,0.0,0.0,0.0,-0.0178058799356222,60.0,18.767139434814453,0.0,-9.396779176995552e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001101811867556,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0001160261817858,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,8.569656347390264e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001160261381301,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0005503760185092,286.2466125488281,294.1499938964844,298.8160705566406,294.95050048828125,299.4563903808594,298.82977294921875,286.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739819310605,2.6209370673768724e-08,0.0011739557376131,-0.0675788223743438,0.0,0.0,0.0,-0.0178058799356222,60.0,18.767139434814453,0.0,-9.396779176995552e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.000110203094664,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,0.0001160492538474,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,8.571360376663506e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001160492029157,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0005504854489117,286.23809814453125,294.1499938964844,298.7996826171875,294.9507141113281,299.4428100585937,298.8133850097656,286.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742198839783,2.6236651962108223e-08,0.0011741936905309,-0.0676498338580131,0.0,0.0,0.0,-0.0178194288164377,60.0,18.75049018859864,0.0,-9.40051307907197e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.000110203094664,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,0.0001160492538474,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,8.571360376663506e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0001160492029157,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56854248046875,0.0,0.0,0.0005504854489117,286.23809814453125,294.1499938964844,298.7996826171875,294.9507141113281,299.4428100585937,298.8133850097656,286.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742198839783,2.6236651962108223e-08,0.0011741936905309,-0.0676498338580131,0.0,0.0,0.0,-0.0178194288164377,60.0,18.75049018859864,0.0,-9.40051307907197e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,0.0001102348978747,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0001160827378043,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,8.573833474656567e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,0.0001160826941486,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,0.000550644355826,286.2338256835937,294.1499938964844,298.7914733886719,294.9507751464844,299.4360046386719,298.80517578125,286.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745628435164,2.6276275377767888e-08,0.0011745365336537,-0.0677529573440551,0.0,0.0,0.0,-0.017839090898633,60.0,18.744028091430664,0.0,-9.405937362316764e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0001102316527976,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0001160793181043,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,8.573580998927355e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,0.0001160792744485,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0005506281158886,286.2294921875,294.1499938964844,298.7832336425781,294.9508056640625,299.4292297363281,298.7969970703125,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745165102183,2.6272203967891986e-08,0.0011744903167709,-0.0677423775196075,0.0,0.0,0.0,-0.0178370159119367,60.0,18.73637008666992,0.0,-9.405381717897401e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001101626185118,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001160066240117,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,8.568211342208087e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.00011600657308,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0005502832937054,286.2212219238281,294.1499938964844,298.76666259765625,294.95074462890625,299.41558837890625,298.780517578125,286.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737802997231,2.6186151913520923e-08,0.0011737541062757,-0.0675183907151222,0.0,0.0,0.0,-0.0177943538874387,60.0,18.70995330810547,0.0,-9.393601629881233e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001101626185118,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001160066240117,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,8.568211342208087e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.00011600657308,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0005502832937054,286.2212219238281,294.1499938964844,298.76666259765625,294.95074462890625,299.41558837890625,298.780517578125,286.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737802997231,2.6186151913520923e-08,0.0011737541062757,-0.0675183907151222,0.0,0.0,0.0,-0.0177943538874387,60.0,18.70995330810547,0.0,-9.393601629881233e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001100181325455,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001158544691861,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,8.556973625672981e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001158544255304,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0005495615769177,286.2132568359375,294.1499938964844,298.75,294.95050048828125,299.4019470214844,298.76397705078125,286.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722426861524,2.600607906799724e-08,0.0011722167255356,-0.0670496523380279,0.0,0.0,0.0,-0.0177050959318876,60.0,18.672157287597656,0.0,-9.368973508117052e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,0.0001100181325455,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001158544691861,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,8.556973625672981e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001158544255304,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0005495615769177,286.2132568359375,294.1499938964844,298.75,294.95050048828125,299.4019470214844,298.76397705078125,286.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722426861524,2.600607906799724e-08,0.0011722167255356,-0.0670496523380279,0.0,0.0,0.0,-0.0177050959318876,60.0,18.672157287597656,0.0,-9.368973508117052e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0001096959531423,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001155151985585,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,8.531915227649733e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0001155151549028,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0005479522515088,286.2059020996094,294.1499938964844,298.733154296875,294.9501953125,299.38824462890625,298.747314453125,286.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688147205859,2.56045780133718e-08,0.0011687891092151,-0.0660043656826019,0.0,0.0,0.0,-0.0175060834735631,60.0,18.60847282409668,0.0,-9.31417858396344e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0001096959531423,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,0.0001155151985585,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,8.531915227649733e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0001155151549028,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0005479522515088,286.2059020996094,294.1499938964844,298.733154296875,294.9501953125,299.38824462890625,298.747314453125,286.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688147205859,2.56045780133718e-08,0.0011687891092151,-0.0660043656826019,0.0,0.0,0.0,-0.0175060834735631,60.0,18.60847282409668,0.0,-9.31417858396344e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,0.0001093793835025,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001151818360085,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,8.507292659487575e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001151817923528,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0005463709821924,286.1986694335937,294.1499938964844,298.716064453125,294.9499206542969,299.37451171875,298.7305603027344,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165454625152,2.5210084686477785e-08,0.0011654293630272,-0.0649771094322204,0.0,0.0,0.0,-0.0173105839639902,60.0,18.54155731201172,0.0,-9.260494238105821e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,0.0001093793835025,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0001151818360085,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925842285156,0.0,0.0,8.507292659487575e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0001151817923528,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0005463709821924,286.1986694335937,294.1499938964844,298.716064453125,294.9499206542969,299.37451171875,298.7305603027344,286.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165454625152,2.5210084686477785e-08,0.0011654293630272,-0.0649771094322204,0.0,0.0,0.0,-0.0173105839639902,60.0,18.54155731201172,0.0,-9.260494238105821e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,0.0001091394733521,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,0.0001149292002082,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,8.488633466186002e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0001149291565525,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0005451726028695,286.1951904296875,294.1499938964844,298.7074279785156,294.9498291015625,299.3676452636719,298.7221984863281,286.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628990760073,2.4911113172265693e-08,0.0011628741631284,-0.0641984641551971,0.0,0.0,0.0,-0.0171623770147562,60.0,18.49915313720703,0.0,-9.21991372138109e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,0.0001088254430214,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0001145985079347,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,8.464208076475188e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001145984642789,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0005436039646156,286.1918029785156,294.1499938964844,298.6987609863281,294.94976806640625,299.3608093261719,298.7138061523437,286.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595445685088,2.451976932604793e-08,0.0011595200048759,-0.0631790831685066,0.0,0.0,0.0,-0.0169683322310447,60.0,18.448938369750977,0.0,-9.166930681203669e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
