time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001079350986401,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001136609280365,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,8.394959149882197e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0001136608916567,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0005391565500758,286.18536376953125,294.1499938964844,298.68121337890625,294.9496459960937,299.34716796875,298.6969909667969,286.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500642867758,2.3410283489511133e-08,0.0011500408872961,-0.0602880008518695,0.0,0.0,0.0,-0.0164183527231216,60.0,18.314104080200195,0.0,-9.017545465894729e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001079350986401,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001136609280365,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,8.394959149882197e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,0.0001136608916567,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0005391565500758,286.18536376953125,294.1499938964844,298.68121337890625,294.9496459960937,299.34716796875,298.6969909667969,286.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500642867758,2.3410283489511133e-08,0.0011500408872961,-0.0602880008518695,0.0,0.0,0.0,-0.0164183527231216,60.0,18.314104080200195,0.0,-9.017545465894729e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.000106966093881,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001126405259128,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,8.319592598127201e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001126404822571,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0005343162338249,286.1790466308594,294.1499938964844,298.6634216308594,294.9495849609375,299.3335266113281,298.68017578125,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397420894354,2.2202792493430934e-08,0.0011397198541089,-0.0571398586034774,0.0,0.0,0.0,-0.0158197674900293,60.0,18.167255401611328,0.0,-8.856357425202077e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.000106966093881,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001126405259128,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,8.319592598127201e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001126404822571,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0005343162338249,286.1790466308594,294.1499938964844,298.6634216308594,294.9495849609375,299.3335266113281,298.68017578125,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397420894354,2.2202792493430934e-08,0.0011397198541089,-0.0571398586034774,0.0,0.0,0.0,-0.0158197674900293,60.0,18.167255401611328,0.0,-8.856357425202077e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0001056430410244,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0001112472746171,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,8.216688001994044e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001112472382374,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0005277073360048,286.1732482910156,294.1499938964844,298.6454162597656,294.9495849609375,299.3200378417969,298.6635437011719,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256405850872,2.055413439450149e-08,0.0011256200959905,-0.0528388433158397,0.0,0.0,0.0,-0.0150024443864822,60.0,17.97312355041504,0.0,-8.638622261969432e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0001056430410244,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0001112472746171,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,8.216688001994044e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001112472382374,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.0005277073360048,286.1732482910156,294.1499938964844,298.6454162597656,294.9495849609375,299.3200378417969,298.6635437011719,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256405850872,2.055413439450149e-08,0.0011256200959905,-0.0528388433158397,0.0,0.0,0.0,-0.0150024443864822,60.0,17.97312355041504,0.0,-8.638622261969432e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0001042236690409,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001097526110243,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,8.106292079901323e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,0.0001097525746445,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0005206172936595,286.1677551269531,294.1499938964844,298.6271667480469,294.9496765136719,299.306640625,298.64703369140625,286.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110520097427,1.878550470735265e-08,0.0011105013545602,-0.0482216477394104,0.0,0.0,0.0,-0.014125682413578,60.0,17.757373809814453,0.0,-8.408050433672545e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0001042236690409,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001097526110243,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,8.106292079901323e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,0.0001097525746445,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.0005206172936595,286.1677551269531,294.1499938964844,298.6271667480469,294.9496765136719,299.306640625,298.64703369140625,286.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110520097427,1.878550470735265e-08,0.0011105013545602,-0.0482216477394104,0.0,0.0,0.0,-0.014125682413578,60.0,17.757373809814453,0.0,-8.408050433672545e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,0.0001034888846334,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0001089788493118,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,8.049142343224958e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.000108978812932,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.000516946951393,286.1650390625,294.1499938964844,298.61798095703125,294.9497375488281,299.2999572753906,298.63873291015625,286.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026839492842,1.7869922430691076e-08,0.00110266613774,-0.0458302199840545,0.0,0.0,0.0,-0.0136717576533555,60.0,17.648935317993164,0.0,-8.289912756254125e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.000102714409877,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001081632872228,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,7.988905417732894e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,0.000108163250843,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005130782956257,286.1623229980469,294.1499938964844,298.60870361328125,294.9498291015625,299.29327392578125,298.6304931640625,286.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.69048899323343e-08,0.0010944043751806,-0.0433088056743145,0.0,0.0,0.0,-0.0131932999938726,60.0,17.53367805480957,0.0,-8.166298925971206e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0001012048669508,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,0.0001065736651071,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,7.871496200095862e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001065736287273,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,0.0005055378424003,286.1572265625,294.1499938964844,298.59002685546875,294.9500427246094,299.27996826171875,298.6142578125,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023978505723793e-08,0.0010783242760226,-0.0383920818567276,0.0,0.0,0.0,-0.0122608691453933,60.0,17.295373916625977,0.0,-7.928028367132357e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0001012048669508,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,0.0001065736651071,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,7.871496200095862e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0001065736287273,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,0.0005055378424003,286.1572265625,294.1499938964844,298.59002685546875,294.9500427246094,299.27996826171875,298.6142578125,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783394100144,1.5023978505723793e-08,0.0010783242760226,-0.0383920818567276,0.0,0.0,0.0,-0.0122608691453933,60.0,17.295373916625977,0.0,-7.928028367132357e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.977808076655492e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0001050711871357,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,7.760523294564337e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0001050711507559,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0004984107799828,286.15240478515625,294.1499938964844,298.5711364746094,294.9503173828125,299.2667541503906,298.5984802246094,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246206798100957e-08,0.0010631234617903,-0.0337424501776695,0.0,0.0,0.0,-0.011379555799067,60.0,17.058853149414062,0.0,-7.70606334299373e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.977808076655492e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0001050711871357,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,7.760523294564337e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0001050711507559,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0004984107799828,286.15240478515625,294.1499938964844,298.5711364746094,294.9503173828125,299.2667541503906,298.5984802246094,286.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246206798100957e-08,0.0010631234617903,-0.0337424501776695,0.0,0.0,0.0,-0.011379555799067,60.0,17.058853149414062,0.0,-7.70606334299373e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.847014007391408e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0001036938629113,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,7.658794493181631e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001036938265315,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0004918773774988,286.1478576660156,294.1499938964844,298.552001953125,294.95068359375,299.2536315917969,298.5829772949219,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616550388282576e-08,0.0010491891298443,-0.0294782985001802,0.0,0.0,0.0,-0.0105716679245233,60.0,16.83249282836914,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.847014007391408e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0001036938629113,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,7.658794493181631e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0001036938265315,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0004918773774988,286.1478576660156,294.1499938964844,298.552001953125,294.95068359375,299.2536315917969,298.5829772949219,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616550388282576e-08,0.0010491891298443,-0.0294782985001802,0.0,0.0,0.0,-0.0105716679245233,60.0,16.83249282836914,0.0,-7.505356336423574e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.734152990859002e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001025053788907,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.571013702545315e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001025053425109,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0004862397909164,286.14361572265625,294.1499938964844,298.5326538085937,294.9511108398437,299.2405090332031,298.5677795410156,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371750686317,1.0210350787076551e-08,0.0010371649404987,-0.0257975626736879,0.0,0.0,0.0,-0.0098745552822947,60.0,16.626710891723633,0.0,-7.334296014960273e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.734152990859002e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001025053788907,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.571013702545315e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0001025053425109,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0004862397909164,286.14361572265625,294.1499938964844,298.5326538085937,294.9511108398437,299.2405090332031,298.5677795410156,286.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371750686317,1.0210350787076551e-08,0.0010371649404987,-0.0257975626736879,0.0,0.0,0.0,-0.0098745552822947,60.0,16.626710891723633,0.0,-7.334296014960273e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,9.680951188784093e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001019451374304,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,7.529634603997692e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0001019451083266,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004835822910536,286.1415710449219,294.1499938964844,298.5229187011719,294.95135498046875,299.23394775390625,298.5602722167969,286.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315090185031,9.547494350670153e-09,0.0010314994724467,-0.0240621622651815,0.0,0.0,0.0,-0.009545961394906,60.0,16.529502868652344,0.0,-7.254344325247075e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,9.63323182077147e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,0.0001014426306937,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,7.492519216611981e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001014426015899,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,0.0004811986000277,286.1395568847656,294.1499938964844,298.5130920410156,294.9515991210937,299.2273864746094,298.55279541015625,286.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264213196933,8.952937058381849e-09,0.0010264123557135,-0.0225053969770669,0.0,0.0,0.0,-0.0092511987313628,60.0,16.43604278564453,0.0,-7.183003702948555e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.555566794006154e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001006247766781,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,7.432112761307508e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001006247402983,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0004773190885316,286.13580322265625,294.1499938964844,298.49334716796875,294.9521789550781,299.2142639160156,298.5380249023437,286.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181441903114,7.985279992794858e-09,0.0010181362740695,-0.0199713762849569,0.0,0.0,0.0,-0.0087714809924364,60.0,16.27537727355957,0.0,-7.067647089797904e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.555566794006154e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001006247766781,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,7.432112761307508e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001006247402983,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0004773190885316,286.13580322265625,294.1499938964844,298.49334716796875,294.9521789550781,299.2142639160156,298.5380249023437,286.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181441903114,7.985279992794858e-09,0.0010181362740695,-0.0199713762849569,0.0,0.0,0.0,-0.0087714809924364,60.0,16.27537727355957,0.0,-7.067647089797904e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,9.489388321526349e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.992788545787334e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.380641181953251e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.992785635404287e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,0.0004740133881568,286.1322631835937,294.1499938964844,298.4733581542969,294.9527893066406,299.2010803222656,298.52325439453125,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160752879542542e-09,0.0010110873263329,-0.0178118702024221,0.0,0.0,0.0,-0.0083627356216311,60.0,16.13474464416504,0.0,-6.97008957217804e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,9.489388321526349e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.992788545787334e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.380641181953251e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.992785635404287e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,0.0004740133881568,286.1322631835937,294.1499938964844,298.4733581542969,294.9527893066406,299.2010803222656,298.52325439453125,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160752879542542e-09,0.0010110873263329,-0.0178118702024221,0.0,0.0,0.0,-0.0083627356216311,60.0,16.13474464416504,0.0,-6.97008957217804e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.441736619919538e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,9.942608448909596e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,7.343578181462362e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.94260553852655e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0004716330731753,286.1288757324219,294.1499938964844,298.45318603515625,294.9535217285156,299.1878662109375,298.50830078125,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060161584988,6.567046906269525e-09,0.0010060096392408,-0.0162567533552646,0.0,0.0,0.0,-0.0080684050917625,60.0,16.017555236816406,0.0,-6.900262405906687e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.441736619919538e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,9.942608448909596e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,7.343578181462362e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.94260553852655e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0004716330731753,286.1288757324219,294.1499938964844,298.45318603515625,294.9535217285156,299.1878662109375,298.50830078125,286.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060161584988,6.567046906269525e-09,0.0010060096392408,-0.0162567533552646,0.0,0.0,0.0,-0.0080684050917625,60.0,16.017555236816406,0.0,-6.900262405906687e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.4131326477509e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.9124874395784e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,7.321330485865474e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.912484529195352e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004702042788267,286.1257019042969,294.1499938964844,298.43280029296875,294.95428466796875,299.1745300292969,298.4928894042969,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106644271864306e-09,0.0010029613040387,-0.0153232105076313,0.0,0.0,0.0,-0.0078917266800999,60.0,15.926283836364746,0.0,-6.858515888552574e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.4131326477509e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.9124874395784e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,7.321330485865474e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.912484529195352e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,0.0004702042788267,286.1257019042969,294.1499938964844,298.43280029296875,294.95428466796875,299.1745300292969,298.4928894042969,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106644271864306e-09,0.0010029613040387,-0.0153232105076313,0.0,0.0,0.0,-0.0078917266800999,60.0,15.926283836364746,0.0,-6.858515888552574e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.403133299201728e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,9.901957673719151e-05,299.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,7.313553942367435e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.901954763336108e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0004697048279922,286.1241760253906,294.1499938964844,298.4225158691406,294.9547119140625,299.1678466796875,298.4848937988281,286.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086083192968772e-09,0.0010018933098763,-0.0149968629702925,0.0,0.0,0.0,-0.0078299520537257,60.0,15.888287544250488,0.0,-6.843952604640435e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,9.400275303050876e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,9.898947610054164e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,7.31133040972054e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,9.89894469967112e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0004695620446,286.1226806640625,294.1499938964844,298.4122009277344,294.9551696777344,299.1611328125,298.4768981933594,286.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050464573803538e-09,0.0010015888838097,-0.0149035556241869,0.0,0.0,0.0,-0.0078122951090335,60.0,15.85548496246338,0.0,-6.839791666379824e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.406165190739556e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.905150363920256e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,7.31591135263443e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.905147453537212e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0004698562843259,286.119873046875,294.1499938964844,298.39141845703125,294.9560852050781,299.14752197265625,298.4595031738281,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123842766214693e-09,0.0010022156639024,-0.0150957778096199,0.0,0.0,0.0,-0.0078486688435077,60.0,15.816934585571287,0.0,-6.848365075029508e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.406165190739556e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.905150363920256e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,7.31591135263443e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.905147453537212e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0004698562843259,286.119873046875,294.1499938964844,298.39141845703125,294.9560852050781,299.14752197265625,298.4595031738281,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.123842766214693e-09,0.0010022156639024,-0.0150957778096199,0.0,0.0,0.0,-0.0078486688435077,60.0,15.816934585571287,0.0,-6.848365075029508e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.418352419743314e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,9.917984425555916e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,7.325390470214188e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.917981515172868e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004704650782514,286.11724853515625,294.1499938964844,298.37042236328125,294.95709228515625,299.1337890625,298.44091796875,286.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275675978884011e-09,0.001003514509648,-0.015493513084948,0.0,0.0,0.0,-0.0079239420592784,60.0,15.79415512084961,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.418352419743314e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,9.917984425555916e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,7.325390470214188e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,9.917981515172868e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004704650782514,286.11724853515625,294.1499938964844,298.37042236328125,294.95709228515625,299.1337890625,298.44091796875,286.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275675978884011e-09,0.001003514509648,-0.015493513084948,0.0,0.0,0.0,-0.0079239420592784,60.0,15.79415512084961,0.0,-6.866122248538886e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.433800732949749e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.934252011589706e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,7.33740598661825e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,9.93424910120666e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0004712367663159,286.1147766113281,294.1499938964844,298.3492126464844,294.95819091796875,299.119873046875,298.4213562011719,286.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468135360648831e-09,0.0010051587596535,-0.0159976631402969,0.0,0.0,0.0,-0.0080193448811769,60.0,15.78012466430664,0.0,-6.88866350628814e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,9.433800732949749e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.934252011589706e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,7.33740598661825e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,9.93424910120666e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0004712367663159,286.1147766113281,294.1499938964844,298.3492126464844,294.95819091796875,299.119873046875,298.4213562011719,286.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468135360648831e-09,0.0010051587596535,-0.0159976631402969,0.0,0.0,0.0,-0.0080193448811769,60.0,15.78012466430664,0.0,-6.88866350628814e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.44604616961442e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.947146463673562e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.346929487539455e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.947143553290516e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.0004718484415207,286.1125793457031,294.1499938964844,298.3278503417969,294.9593505859375,299.10577392578125,298.40069580078125,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.6206862214812645e-09,0.0010064627276733,-0.016397263854742,0.0,0.0,0.0,-0.0080949682742357,60.0,15.769750595092772,0.0,-6.906557104002786e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.44604616961442e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.947146463673562e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.346929487539455e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.947143553290516e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.0004718484415207,286.1125793457031,294.1499938964844,298.3278503417969,294.9593505859375,299.10577392578125,298.40069580078125,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064693633466,6.6206862214812645e-09,0.0010064627276733,-0.016397263854742,0.0,0.0,0.0,-0.0080949682742357,60.0,15.769750595092772,0.0,-6.906557104002786e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.451531514059752e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.952923574019223e-05,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,7.351196109084412e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.952920663636178e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004721224831882,286.1114501953125,294.1499938964844,298.31707763671875,294.9599304199219,299.0987243652344,298.3904113769531,286.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070601711049,6.689038656304547e-09,0.0010070535354316,-0.0165763013064861,0.0,0.0,0.0,-0.008128885179758,60.0,15.763920783996582,0.0,-6.914581263117725e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
