time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.456086991121992e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,9.957719885278492e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,7.35473950044252e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.957717702491208e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0004723500169347,286.1103820800781,294.1499938964844,298.3062744140625,294.9605712890625,299.0916442871094,298.3800048828125,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745787928252866e-09,0.0010075381724163,-0.0167249497026205,0.0,0.0,0.0,-0.0081570157781243,60.0,15.75766658782959,0.0,-6.921247575064626e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.463141032028945e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.965147910406812e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,7.360225572483614e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.965145000023767e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.0004727023770101,286.1084899902344,294.1499938964844,298.28448486328125,294.9618835449219,299.0772705078125,298.3586120605469,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833660748384318e-09,0.0010082883527502,-0.0169551223516464,0.0,0.0,0.0,-0.0082005718722939,60.0,15.744282722473145,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.463141032028945e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.965147910406812e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,7.360225572483614e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.965145000023767e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.0004727023770101,286.1084899902344,294.1499938964844,298.28448486328125,294.9618835449219,299.0772705078125,298.3586120605469,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833660748384318e-09,0.0010082883527502,-0.0169551223516464,0.0,0.0,0.0,-0.0082005718722939,60.0,15.744282722473145,0.0,-6.931576024271635e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.46956715779379e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,9.971915278583764e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.365224155364558e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.97191236820072e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0004730234213639,286.10675048828125,294.1499938964844,298.2625427246094,294.9632873535156,299.062744140625,298.3369140625,286.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.9137211511360874e-09,0.0010089726420119,-0.0171648282557725,0.0,0.0,0.0,-0.0082402592524886,60.0,15.730879783630373,0.0,-6.940992847148665e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.46956715779379e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,9.971915278583764e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.365224155364558e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.97191236820072e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0004730234213639,286.10675048828125,294.1499938964844,298.2625427246094,294.9632873535156,299.062744140625,298.3369140625,286.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.9137211511360874e-09,0.0010089726420119,-0.0171648282557725,0.0,0.0,0.0,-0.0082402592524886,60.0,15.730879783630373,0.0,-6.940992847148665e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,9.475392289459704e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.978049638448284e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,7.36975489417091e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.978046728065236e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0004733144014608,286.1051025390625,294.1499938964844,298.2403869628906,294.9647521972656,299.04815673828125,298.3150329589844,286.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095990728586,6.986289324828476e-09,0.0010095920879393,-0.0173549074679613,0.0,0.0,0.0,-0.0082762287929654,60.0,15.716835975646973,0.0,-6.949534281375237e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,9.475392289459704e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.978049638448284e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,7.36975489417091e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.978046728065236e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0004733144014608,286.1051025390625,294.1499938964844,298.2403869628906,294.9647521972656,299.04815673828125,298.3150329589844,286.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095990728586,6.986289324828476e-09,0.0010095920879393,-0.0173549074679613,0.0,0.0,0.0,-0.0082762287929654,60.0,15.716835975646973,0.0,-6.949534281375237e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.48365850490518e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.986753866542132e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,7.376183930318803e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,9.986750956159084e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0004737273266073,286.1036682128906,294.1499938964844,298.21807861328125,294.96630859375,299.03338623046875,298.2926940917969,286.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104798711836,7.089266951254558e-09,0.001010472769849,-0.0176246352493762,0.0,0.0,0.0,-0.0083272801712155,60.0,15.705376625061035,0.0,-6.961663956417399e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.48365850490518e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.986753866542132e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,7.376183930318803e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,9.986750956159084e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0004737273266073,286.1036682128906,294.1499938964844,298.21807861328125,294.96630859375,299.03338623046875,298.2926940917969,286.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104798711836,7.089266951254558e-09,0.001010472769849,-0.0176246352493762,0.0,0.0,0.0,-0.0083272801712155,60.0,15.705376625061035,0.0,-6.961663956417399e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,9.488846990279852e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.992218110710382e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,7.380219176411629e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.992215200327335e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0004739865253213,286.1029968261719,294.1499938964844,298.20684814453125,294.96710205078125,299.02593994140625,298.2814025878906,286.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110313305631,7.153906356194284e-09,0.0010110241128131,-0.0177939441055059,0.0,0.0,0.0,-0.0083593176677823,60.0,15.70110321044922,0.0,-6.969283106172952e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.494099504081532e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.997749293688683e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,7.384304626611993e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.99774638330564e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0004742488963529,286.10235595703125,294.1499938964844,298.195556640625,294.9679260253906,299.0184936523437,298.27008056640625,286.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115911718457,7.2193464539793695e-09,0.0010115839540958,-0.0179653447121381,0.0,0.0,0.0,-0.008391760289669,60.0,15.696907997131348,0.0,-6.977000310826045e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.509731899015604e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001001420969259,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,7.396462751785293e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001001420750981,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0004750297521241,286.10125732421875,294.1499938964844,298.1728820800781,294.9696350097656,299.0032043457031,298.2450256347656,286.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132546303793,7.414093783353337e-09,0.0010132472962141,-0.0184754263609647,0.0,0.0,0.0,-0.0084882955998182,60.0,15.691694259643556,0.0,-6.99999347375524e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.509731899015604e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001001420969259,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,7.396462751785293e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001001420750981,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0004750297521241,286.10125732421875,294.1499938964844,298.1728820800781,294.9696350097656,299.0032043457031,298.2450256347656,286.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132546303793,7.414093783353337e-09,0.0010132472962141,-0.0184754263609647,0.0,0.0,0.0,-0.0084882955998182,60.0,15.691694259643556,0.0,-6.99999347375524e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.531563409836964e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001003720026346,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,7.413442654069513e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001003719735308,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0004761203017551,286.1003723144531,294.1499938964844,298.1499938964844,294.971435546875,298.9871826171875,298.21417236328125,286.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155817726626,7.686093539405192e-09,0.0010155740892514,-0.0191878173500299,0.0,0.0,0.0,-0.0086231417953968,60.0,15.68655776977539,0.0,-7.0321696910014e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.531563409836964e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,0.0001003720026346,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,7.413442654069513e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001003719735308,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,0.0004761203017551,286.1003723144531,294.1499938964844,298.1499938964844,294.971435546875,298.9871826171875,298.21417236328125,286.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155817726626,7.686093539405192e-09,0.0010155740892514,-0.0191878173500299,0.0,0.0,0.0,-0.0086231417953968,60.0,15.68655776977539,0.0,-7.0321696910014e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.55518044065684e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0001006206948659,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,7.43181153666228e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.000100620673038,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0004773000255227,286.0995788574219,294.1499938964844,298.1086730957031,294.9613952636719,298.9712219238281,298.1843566894531,286.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180990211665,7.980329286283451e-09,0.0010180909885093,-0.0199584141373634,0.0,0.0,0.0,-0.0087690120562911,60.0,15.685501098632812,0.0,-7.067060181498165e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,9.55518044065684e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0001006206948659,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,7.43181153666228e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.000100620673038,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0004773000255227,286.0995788574219,294.1499938964844,298.1086730957031,294.9613952636719,298.9712219238281,298.1843566894531,286.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180990211665,7.980329286283451e-09,0.0010180909885093,-0.0199584141373634,0.0,0.0,0.0,-0.0087690120562911,60.0,15.685501098632812,0.0,-7.067060181498165e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,9.59064273047261e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0001009941333904,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.459393236786127e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001009941042866,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0004790714592672,286.098876953125,294.1499938964844,298.03228759765625,294.9286193847656,298.95428466796875,298.14337158203125,286.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.422151864806438e-09,0.0010218669194728,-0.0211154762655496,0.0,0.0,0.0,-0.008988032117486,60.0,15.667412757873535,0.0,-7.119612632777716e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,9.59064273047261e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0001009941333904,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.459393236786127e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001009941042866,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0004790714592672,286.098876953125,294.1499938964844,298.03228759765625,294.9286193847656,298.95428466796875,298.14337158203125,286.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218754177913,8.422151864806438e-09,0.0010218669194728,-0.0211154762655496,0.0,0.0,0.0,-0.008988032117486,60.0,15.667412757873535,0.0,-7.119612632777716e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,9.610933193471284e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,0.0001012077991617,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,7.475174788851291e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0001012077773339,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004800850001629,286.0985717773437,294.1499938964844,297.98175048828125,294.9041748046875,298.9454650878906,298.1195678710937,286.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240369010716,8.674947871156746e-09,0.0010240281699225,-0.021777469664812,0.0,0.0,0.0,-0.0091133518144488,60.0,15.652088165283203,0.0,-7.149769487568848e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,9.636578033678234e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,0.0001014778536045,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,7.495120371459052e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001014778245007,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0004813660343643,286.0983581542969,294.1499938964844,297.92340087890625,294.8746337890625,298.93572998046875,298.08209228515625,286.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267690522596,8.99445673496757e-09,0.0010267599718645,-0.0226141214370727,0.0,0.0,0.0,-0.0092717446386814,60.0,15.624740600585938,0.0,-7.187975370470667e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.694217442302032e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001020848212647,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.539951184298843e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0001020847994368,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0004842452472075,286.0979919433594,294.1499938964844,297.7846069335937,294.8009338378906,298.9144897460937,297.99176025390625,286.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712595172572946e-09,0.0010329002980142,-0.0244944393634796,0.0,0.0,0.0,-0.0096277548000216,60.0,15.55443000793457,0.0,-7.274218916109022e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.694217442302032e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0001020848212647,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,7.539951184298843e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0001020847994368,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0004842452472075,286.0979919433594,294.1499938964844,297.7846069335937,294.8009338378906,298.9144897460937,297.99176025390625,286.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712595172572946e-09,0.0010329002980142,-0.0244944393634796,0.0,0.0,0.0,-0.0096277548000216,60.0,15.55443000793457,0.0,-7.274218916109022e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,9.762545232661068e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001028043479891,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,7.5930955063086e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0001028043261612,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004876583698205,286.0978088378906,294.1499938964844,297.6184387207031,294.7089233398437,298.8904113769531,297.8715209960937,286.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563909746963418e-08,0.0010401798645034,-0.026723114773631,0.0,0.0,0.0,-0.0100497873499989,60.0,15.462396621704102,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,9.762545232661068e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001028043479891,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,7.5930955063086e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.0001028043261612,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004876583698205,286.0978088378906,294.1499938964844,297.6184387207031,294.7089233398437,298.8904113769531,297.8715209960937,286.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563909746963418e-08,0.0010401798645034,-0.026723114773631,0.0,0.0,0.0,-0.0100497873499989,60.0,15.462396621704102,0.0,-7.37712113618727e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.842712461249904e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001036485409713,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.655447552679107e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001036485191434,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0004916628822684,286.0977783203125,294.1499938964844,297.4274597167969,294.60009765625,298.8630065917969,297.71942138671875,286.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562733881476106e-08,0.0010487202089279,-0.0293374639004468,0.0,0.0,0.0,-0.0105449454858899,60.0,15.349822998046877,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.842712461249904e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001036485409713,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.655447552679107e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001036485191434,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0004916628822684,286.0977783203125,294.1499938964844,297.4274597167969,294.60009765625,298.8630065917969,297.71942138671875,286.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562733881476106e-08,0.0010487202089279,-0.0293374639004468,0.0,0.0,0.0,-0.0105449454858899,60.0,15.349822998046877,0.0,-7.498774579062228e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.937590948538856e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001046476609189,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,7.729241769993678e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0001046476390911,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0004964022664353,286.0979309082031,294.1499938964844,297.2142028808594,294.47589111328125,298.83184814453125,297.534912109375,286.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.274487537727964e-08,0.0010588276199996,-0.0324308574199676,0.0,0.0,0.0,-0.0111309783533215,60.0,15.22044849395752,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.937590948538856e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001046476609189,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,7.729241769993678e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0001046476390911,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0004964022664353,286.0979309082031,294.1499938964844,297.2142028808594,294.47589111328125,298.83184814453125,297.534912109375,286.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.274487537727964e-08,0.0010588276199996,-0.0324308574199676,0.0,0.0,0.0,-0.0111309783533215,60.0,15.22044849395752,0.0,-7.644039357046496e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.986977238440886e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,0.0001051677245413,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.767653733026236e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001051677027135,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,0.0004988692235201,286.0980529785156,294.1499938964844,297.1000366210937,294.40850830078125,298.8149719238281,297.433349609375,286.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360210715518406e-08,0.0010640904074534,-0.034040693193674,0.0,0.0,0.0,-0.0114360321313142,60.0,15.149601936340332,0.0,-7.720203853978094e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0001004363584797,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001057643676176,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.8117212979123e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.0001057643457897,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0005016994546167,286.09820556640625,294.1499938964844,296.98126220703125,294.3378295898437,298.7973937988281,297.3241271972656,286.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066163345205496e-08,0.0010701313149183,-0.035887274891138,0.0,0.0,0.0,-0.0117860250174999,60.0,15.076005935668944,0.0,-7.808048962942848e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001014167864923,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0001067968041752,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.887976244091988e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0001067967823473,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.000506596872583,286.09869384765625,294.1499938964844,296.7311706542969,294.1873779296875,298.75750732421875,297.0813903808594,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287746180092654e-08,0.0010805702768266,-0.0390817560255527,0.0,0.0,0.0,-0.0123915821313858,60.0,14.897244453430176,0.0,-7.96123131863169e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001014167864923,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0001067968041752,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.887976244091988e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0001067967823473,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.000506596872583,286.09869384765625,294.1499938964844,296.7311706542969,294.1873779296875,298.75750732421875,297.0813903808594,286.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287746180092654e-08,0.0010805702768266,-0.0390817560255527,0.0,0.0,0.0,-0.0123915821313858,60.0,14.897244453430176,0.0,-7.96123131863169e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0001022098076646,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001076318949344,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.949655991978943e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.0001076318658306,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0005105581949464,286.0993347167969,294.1499938964844,296.46649169921875,294.02606201171875,298.712890625,296.81982421875,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275846448365883e-08,0.0010890231933444,-0.0416648089885711,0.0,0.0,0.0,-0.0128814447671175,60.0,14.674528121948242,0.0,-8.086220759651044e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0001022098076646,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001076318949344,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.949655991978943e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.0001076318658306,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0005105581949464,286.0993347167969,294.1499938964844,296.46649169921875,294.02606201171875,298.712890625,296.81982421875,286.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890394914895,1.6275846448365883e-08,0.0010890231933444,-0.0416648089885711,0.0,0.0,0.0,-0.0128814447671175,60.0,14.674528121948242,0.0,-8.086220759651044e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001028628612402,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.0001083195893443,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,8.000449452083558e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0001083195675164,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.000513820326887,286.10015869140625,294.1499938964844,296.1897888183594,293.85546875,298.6635437011719,296.54473876953125,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089551107574152e-08,0.0010959806386381,-0.0437913537025451,0.0,0.0,0.0,-0.0132848313078284,60.0,14.41452693939209,0.0,-8.189881128828348e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001028628612402,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.0001083195893443,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,8.000449452083558e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0001083195675164,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.000513820326887,286.10015869140625,294.1499938964844,296.1897888183594,293.85546875,298.6635437011719,296.54473876953125,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089551107574152e-08,0.0010959806386381,-0.0437913537025451,0.0,0.0,0.0,-0.0132848313078284,60.0,14.41452693939209,0.0,-8.189881128828348e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001034109372994,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001088967401301,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,8.043077104957774e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,0.0001088967110263,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0005165580660104,286.1011657714844,294.1499938964844,295.90362548828125,293.67724609375,298.60906982421875,296.2587585449219,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772453730913185e-08,0.0011018215445801,-0.0455756075680255,0.0,0.0,0.0,-0.0136233819648623,60.0,14.11871337890625,0.0,-8.27738659836541e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001034109372994,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001088967401301,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,8.043077104957774e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,0.0001088967110263,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,0.0005165580660104,286.1011657714844,294.1499938964844,295.90362548828125,293.67724609375,298.60906982421875,296.2587585449219,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772453730913185e-08,0.0011018215445801,-0.0455756075680255,0.0,0.0,0.0,-0.0136233819648623,60.0,14.11871337890625,0.0,-8.27738659836541e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
