time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001036340981954,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001091317390091,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,8.060433901846409e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001091317171812,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0005176728591322,286.10174560546875,294.1499938964844,295.7577819824219,293.58575439453125,298.5802307128906,296.1135559082031,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042247060686,1.805052285419606e-08,0.0011042066616937,-0.0463020056486129,0.0,0.0,0.0,-0.0137612707912921,60.0,13.95978546142578,0.0,-8.313150345884426e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001037845286191,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0001092901438823,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,8.072134369285777e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,0.0001092901220545,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.000518424261827,286.1023254394531,294.1499938964844,295.6105651855469,293.4930114746094,298.5504455566406,295.9672241210937,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058244854211,1.8237953369748545e-08,0.0011058062082156,-0.0467915944755077,0.0,0.0,0.0,-0.0138541720807552,60.0,13.792802810668944,0.0,-8.337300982930176e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001038031914504,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001093098035198,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,8.073585922829807e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001093097816919,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0005185175104998,286.1036682128906,294.1499938964844,295.3131408691406,293.30450439453125,298.486328125,295.67266845703125,286.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.826119699899209e-08,0.001106001669541,-0.046852309256792,0.0,0.0,0.0,-0.0138656785711646,60.0,13.419179916381836,-0.0,-8.340298762732345e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001038031914504,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001093098035198,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,8.073585922829807e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001093097816919,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0005185175104998,286.1036682128906,294.1499938964844,295.3131408691406,293.30450439453125,298.486328125,295.67266845703125,286.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.826119699899209e-08,0.001106001669541,-0.046852309256792,0.0,0.0,0.0,-0.0138656785711646,60.0,13.419179916381836,-0.0,-8.340298762732345e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0001035640234476,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.000109057946247,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,8.054983481997624e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0001090579244191,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0005173228564672,286.10516357421875,294.1499938964844,295.013916015625,293.11346435546875,298.41754150390625,295.3797607421875,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034779017791,1.7963182941116432e-08,0.0011034599738195,-0.0460738539695739,0.0,0.0,0.0,-0.0137179736047983,60.0,13.01016902923584,-0.0,-8.301908849261963e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0001035640234476,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.000109057946247,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,8.054983481997624e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0001090579244191,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0005173228564672,286.10516357421875,294.1499938964844,295.013916015625,293.11346435546875,298.41754150390625,295.3797607421875,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034779017791,1.7963182941116432e-08,0.0011034599738195,-0.0460738539695739,0.0,0.0,0.0,-0.0137179736047983,60.0,13.01016902923584,-0.0,-8.301908849261963e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001030400453601,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001085061740013,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,8.014230115804821e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001085061521735,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0005147054907865,286.1068115234375,294.1499938964844,294.7154541015625,292.9217529296875,298.3446350097656,295.0920715332031,286.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310288313865385e-08,0.0010978793725371,-0.0443681180477142,0.0,0.0,0.0,-0.013394315727055,60.0,12.572165489196776,-0.0,-8.21811383389104e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001030400453601,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0001085061740013,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,8.014230115804821e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001085061521735,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0005147054907865,286.1068115234375,294.1499938964844,294.7154541015625,292.9217529296875,298.3446350097656,295.0920715332031,286.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310288313865385e-08,0.0010978793725371,-0.0443681180477142,0.0,0.0,0.0,-0.013394315727055,60.0,12.572165489196776,-0.0,-8.21811383389104e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0001022920987452,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0001077185443136,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,7.956055924296379e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001077185224858,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0005109693156555,286.10858154296875,294.1499938964844,294.4203186035156,292.7311706542969,298.2689819335937,294.8102111816406,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899242479354,1.6378317369003526e-08,0.001089907833375,-0.0419326275587081,0.0,0.0,0.0,-0.0129322865977883,60.0,12.116022109985352,-0.0,-8.099237902570169e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0001022920987452,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,0.0001077185443136,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,7.956055924296379e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001077185224858,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0005109693156555,286.10858154296875,294.1499938964844,294.4203186035156,292.7311706542969,298.2689819335937,294.8102111816406,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899242479354,1.6378317369003526e-08,0.001089907833375,-0.0419326275587081,0.0,0.0,0.0,-0.0129322865977883,60.0,12.116022109985352,-0.0,-8.099237902570169e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001018520561046,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001072551604011,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,7.921830547275022e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0001072551385732,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0005087712197564,286.1094970703125,294.1499938964844,294.2748107910156,292.6369323730469,298.2301940917969,294.6721496582031,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852369014173,1.5830018185170047e-08,0.0010852210689336,-0.0404994301497936,0.0,0.0,0.0,-0.0126604791730642,60.0,11.883429527282717,-0.0,-8.029704190448683e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0001013237197184,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0001066987970261,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,7.880737393861637e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001066987751983,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0005061320844106,286.1104431152344,294.1499938964844,294.1310729980469,292.543701171875,298.1901550292969,294.5386962890625,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795986745506,1.5171698564131475e-08,0.0010795835405588,-0.038778331130743,0.0,0.0,0.0,-0.0123340804129838,60.0,11.647452354431152,-0.0,-7.94661474401437e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001002420103759,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0001055597022059,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.796604040777311e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.000105559680378,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0005007287254557,286.1124572753906,294.1499938964844,293.85028076171875,292.3612365722656,298.1084289550781,294.28009033203125,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680767009034,1.3823896694020732e-08,0.0010680628474801,-0.03525360673666,0.0,0.0,0.0,-0.0116659393534064,60.0,11.173240661621094,-0.0,-7.77784663341663e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001002420103759,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0001055597022059,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.796604040777311e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.000105559680378,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0005007287254557,286.1124572753906,294.1499938964844,293.85028076171875,292.3612365722656,298.1084289550781,294.28009033203125,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680767009034,1.3823896694020732e-08,0.0010680628474801,-0.03525360673666,0.0,0.0,0.0,-0.0116659393534064,60.0,11.173240661621094,-0.0,-7.77784663341663e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.912617679219692e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.000104384671431,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.709817145951092e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0001043846568791,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0004951549344696,286.1145324707031,294.1499938964844,293.5804748535156,292.1858215332031,298.0242919921875,294.0356140136719,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561862727627,1.2433598151062597e-08,0.0010561738163232,-0.0316163934767246,0.0,0.0,0.0,-0.0109767047688364,60.0,10.710002899169922,-0.0,-7.605652996289791e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.912617679219692e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.000104384671431,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,7.709817145951092e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0001043846568791,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0004951549344696,286.1145324707031,294.1499938964844,293.5804748535156,292.1858215332031,298.0242919921875,294.0356140136719,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561862727627,1.2433598151062597e-08,0.0010561738163232,-0.0316163934767246,0.0,0.0,0.0,-0.0109767047688364,60.0,10.710002899169922,-0.0,-7.605652996289791e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,9.81038756435737e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.0001033081425703,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,7.630304753547534e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001033081207424,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0004900483763776,286.11676025390625,294.1499938964844,293.32421875,292.0195007324219,297.9378662109375,293.8055114746094,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045293174684,1.1159850821229613e-08,0.0010452819988131,-0.0282830074429512,0.0,0.0,0.0,-0.0103452522307634,60.0,10.267854690551758,-0.0,-7.449584416008292e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,9.81038756435737e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.0001033081425703,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,7.630304753547534e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001033081207424,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0004900483763776,286.11676025390625,294.1499938964844,293.32421875,292.0195007324219,297.9378662109375,293.8055114746094,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045293174684,1.1159850821229613e-08,0.0010452819988131,-0.0282830074429512,0.0,0.0,0.0,-0.0103452522307634,60.0,10.267854690551758,-0.0,-7.449584416008292e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.7250725957565e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001024097364279,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.563948747701943e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001024097146,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004857867315877,286.1190795898437,294.1499938964844,293.0840759277344,291.8643493652344,297.849365234375,293.58941650390625,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096875335818822e-08,0.0010361928725615,-0.0255004949867725,0.0,0.0,0.0,-0.009818292222917,60.0,9.858330726623535,-0.0,-7.32057827690369e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.7250725957565e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001024097364279,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.563948747701943e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001024097146,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0004857867315877,286.1190795898437,294.1499938964844,293.0840759277344,291.8643493652344,297.849365234375,293.58941650390625,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096875335818822e-08,0.0010361928725615,-0.0255004949867725,0.0,0.0,0.0,-0.009818292222917,60.0,9.858330726623535,-0.0,-7.32057827690369e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,9.686615521786734e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.000102004763903,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,7.534038013545796e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0001020047420752,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0004838657332584,286.1202392578125,294.1499938964844,292.9708557128906,291.7915954589844,297.8045654296875,293.4848327636719,286.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.617727059207937e-09,0.0010320981964468,-0.024246048182249,0.0,0.0,0.0,-0.0095807695761322,60.0,9.663186073303224,-0.0,-7.262795520546207e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.65581348282285e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0001016804017126,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,7.510081195505336e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0001016803871607,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0004823271301575,286.1214599609375,294.1499938964844,292.86260986328125,291.7224426269531,297.75946044921875,293.38262939453125,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288234334439,9.233954934018133e-09,0.0010288142366334,-0.0232412256300449,0.0,0.0,0.0,-0.0093905050307512,60.0,9.477740287780762,-0.0,-7.216679165367168e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.618268813937902e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001012850334518,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,7.480879139620811e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001012850188999,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0004804516793228,286.1239929199219,294.1499938964844,292.662353515625,291.5959777832031,297.66766357421875,293.18853759765625,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766164683038369e-09,0.0010248110629618,-0.022016329690814,0.0,0.0,0.0,-0.0091585870832204,60.0,9.155348777770996,-0.0,-7.160666370964466e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.618268813937902e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001012850334518,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,7.480879139620811e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001012850188999,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,0.0004804516793228,286.1239929199219,294.1499938964844,292.662353515625,291.5959777832031,297.66766357421875,293.18853759765625,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766164683038369e-09,0.0010248110629618,-0.022016329690814,0.0,0.0,0.0,-0.0091585870832204,60.0,9.155348777770996,-0.0,-7.160666370964466e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.592634887667371e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001010151027003,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,7.460941560566425e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001010150808724,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004791712563019,286.1266174316406,294.1499938964844,292.48590087890625,291.487060546875,297.5746459960937,293.00445556640625,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678638145524e-09,0.0010220812400802,-0.0211799852550029,0.0,0.0,0.0,-0.0090002631768584,60.0,8.872087478637695,-0.0,-7.122548595361877e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.592634887667371e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001010151027003,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,7.460941560566425e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001010150808724,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004791712563019,286.1266174316406,294.1499938964844,292.48590087890625,291.487060546875,297.5746459960937,293.00445556640625,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678638145524e-09,0.0010220812400802,-0.0211799852550029,0.0,0.0,0.0,-0.0090002631768584,60.0,8.872087478637695,-0.0,-7.122548595361877e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.578219760442153e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001008632971206,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,7.44973003747873e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001008632825687,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0004784511693287,286.1293640136719,294.1499938964844,292.3358154296875,291.3978881835937,297.4808654785156,292.83135986328125,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.630629539489746,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.578219760442153e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0001008632971206,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,7.44973003747873e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001008632825687,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0004784511693287,286.1293640136719,294.1499938964844,292.3358154296875,291.3978881835937,297.4808654785156,292.83135986328125,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178053245061e-09,0.0010205435100942,-0.0207096338272094,0.0,0.0,0.0,-0.0089112138375639,60.0,8.630629539489746,-0.0,-7.101156995759085e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.569909161655232e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001007757819024,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,7.44326607673429e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001007757673505,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0004780360613949,286.1322021484375,294.1499938964844,292.214599609375,291.33062744140625,297.3866882324219,292.6726989746094,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.431891441345215,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.569909161655232e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001007757819024,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,7.44326607673429e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001007757673505,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0004780360613949,286.1322021484375,294.1499938964844,292.214599609375,291.33062744140625,297.3866882324219,292.6726989746094,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.431891441345215,-0.0,-7.088839026891949e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.567791857989504e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,0.0001007534883683,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.441618799930438e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001007534665404,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.000477930298075,286.1336669921875,294.1499938964844,292.1656494140625,291.3058776855469,297.3395690917969,292.5990600585937,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137246432227131e-09,0.00101943325717,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.348490715026855,-0.0,-7.085701980713567e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,9.567035885993393e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842712402344,0.0,0.0,0.0001007455211947,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,7.441030902555212e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,0.0001007455066428,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0004778925213031,286.1351623535156,294.1499938964844,292.1248474121094,291.28741455078125,297.2925720214844,292.5306701660156,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.277436256408691,-0.0,-7.084582165362009e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.569001849740744e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0001007662285701,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,7.442560308845714e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001007662067422,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0004779907467309,286.1382141113281,294.1499938964844,292.06915283203125,291.2704162597656,297.19921875,292.4114685058594,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088203608989,0.0,0.0,0.0,-0.0088542653247714,60.0,8.171463012695312,-0.0,-7.087493258950418e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.569001849740744e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0001007662285701,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,7.442560308845714e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001007662067422,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0004779907467309,286.1382141113281,294.1499938964844,292.06915283203125,291.2704162597656,297.19921875,292.4114685058594,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088203608989,0.0,0.0,0.0,-0.0088542653247714,60.0,8.171463012695312,-0.0,-7.087493258950418e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.575070725986734e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,0.0001008301405818,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.447280222550035e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001008301260299,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0004782939213328,286.141357421875,294.1499938964844,292.04998779296875,291.28173828125,297.10693359375,292.3146057128906,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.111140251159668,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.575070725986734e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,0.0001008301405818,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.447280222550035e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001008301260299,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0004782939213328,286.141357421875,294.1499938964844,292.04998779296875,291.28173828125,297.10693359375,292.3146057128906,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.111140251159668,-0.0,-7.096486598356935e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,9.58179371082224e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0001009009283734,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,7.452509453287348e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001009009138215,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0004786297504324,286.1446533203125,294.1499938964844,292.04998779296875,291.3076477050781,297.0163879394531,292.2449951171875,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.09116268157959,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,9.58179371082224e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0001009009283734,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,7.452509453287348e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001009009138215,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0004786297504324,286.1446533203125,294.1499938964844,292.04998779296875,291.3076477050781,297.0163879394531,292.2449951171875,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311677568428877e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.09116268157959,-0.0,-7.106454091854175e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.579409379512072e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0001008758263196,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.450654811691493e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001008758117677,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0004785106575582,286.1480407714844,294.1499938964844,292.04998779296875,291.3329772949219,296.9276428222656,292.19842529296875,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281974217538846e-09,0.0010206722654402,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.084810256958008,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
