time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.579409379512072e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0001008758263196,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,7.450654811691493e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001008758117677,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0004785106575582,286.1480407714844,294.1499938964844,292.04998779296875,291.3329772949219,296.9276428222656,292.19842529296875,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281974217538846e-09,0.0010206722654402,-0.0207483805716037,0.0,0.0,0.0,-0.0089185601100325,60.0,8.084810256958008,-0.0,-7.102917720658297e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.575427247909828e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0001008338876999,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,7.447557436535135e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.000100833873148,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.000478311732877,286.1497497558594,294.1499938964844,292.04998779296875,291.3454284667969,296.8836364746094,292.1784362792969,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232354353765459e-09,0.0010202485136687,-0.0206184349954128,0.0,0.0,0.0,-0.0088939648121595,60.0,8.08288288116455,-0.0,-7.097013110524132e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.567587403580546e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001007513274089,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.441459456458688e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.000100751312857,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0004779201117344,286.1515197753906,294.1499938964844,292.04998779296875,291.35772705078125,296.8406982421875,292.164306640625,286.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.0203626155853271,0.0,0.0,0.0,-0.0088455202057957,60.0,8.080942153930664,-0.0,-7.085395736794453e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.553192649036646e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001005997473839,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,7.430263940477744e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.000100599732832,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0004772011016029,286.15509033203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7552185058594,292.1376953125,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.955326175590471e-09,0.0010178787633776,-0.0198929328471422,0.0,0.0,0.0,-0.0087566245347261,60.0,8.078004837036133,-0.0,-7.064091533948158e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.553192649036646e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001005997473839,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,7.430263940477744e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.000100599732832,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0004772011016029,286.15509033203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7552185058594,292.1376953125,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.955326175590471e-09,0.0010178787633776,-0.0198929328471422,0.0,0.0,0.0,-0.0087566245347261,60.0,8.078004837036133,-0.0,-7.064091533948158e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.547739318804815e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0001005423182505,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,7.426022057188675e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001005423036986,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004769286897499,286.15875244140625,294.1499938964844,292.04998779296875,291.4053649902344,296.6715393066406,292.11553955078125,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887375197412894e-09,0.0010172959882766,-0.0197149738669395,0.0,0.0,0.0,-0.0087229302152991,60.0,8.080641746520996,-0.0,-7.056028294982752e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.547739318804815e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0001005423182505,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,7.426022057188675e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001005423036986,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0004769286897499,286.15875244140625,294.1499938964844,292.04998779296875,291.4053649902344,296.6715393066406,292.11553955078125,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887375197412894e-09,0.0010172959882766,-0.0197149738669395,0.0,0.0,0.0,-0.0087229302152991,60.0,8.080641746520996,-0.0,-7.056028294982752e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.56212097662501e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0001006937673082,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,7.43720811442472e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001006937527563,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0004776470887009,286.1625671386719,294.1499938964844,292.04998779296875,291.42822265625,296.5894470214844,292.09979248046875,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188383748754,8.066554535446357e-09,0.0010188303422182,-0.0201842300593853,0.0,0.0,0.0,-0.0088117681443691,60.0,8.095561027526855,-0.0,-7.077300523405938e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.56212097662501e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0001006937673082,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,7.43720811442472e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001006937527563,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0004776470887009,286.1625671386719,294.1499938964844,292.04998779296875,291.42822265625,296.5894470214844,292.09979248046875,286.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188383748754,8.066554535446357e-09,0.0010188303422182,-0.0201842300593853,0.0,0.0,0.0,-0.0088117681443691,60.0,8.095561027526855,-0.0,-7.077300523405938e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.60694087552838e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001011657441267,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,7.472067954950035e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001011657295748,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0004798859590664,286.1664123535156,294.1499938964844,292.04998779296875,291.45037841796875,296.5076904296875,292.0864562988281,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236097732558,8.624965630588122e-09,0.0010236010421067,-0.0216465834528207,0.0,0.0,0.0,-0.0090885749086737,60.0,8.12416934967041,-0.0,-7.1438016391312e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.60694087552838e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001011657441267,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,7.472067954950035e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001011657295748,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0004798859590664,286.1664123535156,294.1499938964844,292.04998779296875,291.45037841796875,296.5076904296875,292.0864562988281,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236097732558,8.624965630588122e-09,0.0010236010421067,-0.0216465834528207,0.0,0.0,0.0,-0.0090885749086737,60.0,8.12416934967041,-0.0,-7.1438016391312e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.63405254879035e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001014512454275,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,7.493155135307461e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0001014512308756,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.000481240247609,286.1683654785156,294.1499938964844,292.04998779296875,291.4612121582031,296.4671325683594,292.0805053710937,286.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264961747452,8.962752318097955e-09,0.0010264872107654,-0.0225311052054166,0.0,0.0,0.0,-0.009256019257009,60.0,8.14169979095459,-0.0,-7.184179651176238e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.726798452902584e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0001024278972181,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,7.565290434285998e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001024278826662,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0004858730826526,286.17041015625,294.1499938964844,292.04998779296875,291.47186279296875,296.42657470703125,292.0751647949219,286.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363772744312,1.0118288429339373e-08,0.0010363671462982,-0.0255565606057643,0.0,0.0,0.0,-0.0098288627341389,60.0,8.193178176879883,-0.0,-7.323167494632798e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.97305687633343e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001050211212714,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.756824925309047e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001050211067195,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004981742240488,286.1746520996094,294.1499938964844,292.04998779296875,291.4925842285156,296.3448181152344,292.0666198730469,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626150760799,1.3186542524579181e-08,0.0010626019211485,-0.0335863754153251,0.0,0.0,0.0,-0.0113499201834201,60.0,8.337106704711914,-0.0,-7.698670145828147e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.97305687633343e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001050211212714,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,7.756824925309047e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001050211067195,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004981742240488,286.1746520996094,294.1499938964844,292.04998779296875,291.4925842285156,296.3448181152344,292.0666198730469,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626150760799,1.3186542524579181e-08,0.0010626019211485,-0.0335863754153251,0.0,0.0,0.0,-0.0113499201834201,60.0,8.337106704711914,-0.0,-7.698670145828147e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001031887586577,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001086627598851,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,8.025795250432566e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001086627453332,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0005154485697858,286.17926025390625,294.1499938964844,292.04998779296875,291.5126037597656,296.26934814453125,292.0592956542969,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994839249178,1.7495441539949752e-08,0.0010994664626196,-0.0448518805205822,0.0,0.0,0.0,-0.013486124575138,60.0,8.187169075012207,-0.0,-8.241833171496182e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001031887586577,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0001086627598851,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,8.025795250432566e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001086627453332,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0005154485697858,286.17926025390625,294.1499938964844,292.04998779296875,291.5126037597656,296.26934814453125,292.0592956542969,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994839249178,1.7495441539949752e-08,0.0010994664626196,-0.0448518805205822,0.0,0.0,0.0,-0.013486124575138,60.0,8.187169075012207,-0.0,-8.241833171496182e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,0.0001073958992492,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001130930904764,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,8.353017619810998e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001130930686485,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0005364640965126,286.1839599609375,294.1499938964844,292.04998779296875,291.5318298339844,296.18475341796875,292.0546264648437,286.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442847317084,2.273774946104368e-08,0.0011442619143053,-0.0585348233580589,0.0,0.0,0.0,-0.0160848051309585,60.0,8.673386573791504,-0.0,-8.927593597718444e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,0.0001073958992492,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001130930904764,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,8.353017619810998e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001130930686485,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0005364640965126,286.1839599609375,294.1499938964844,292.04998779296875,291.5318298339844,296.18475341796875,292.0546264648437,286.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442847317084,2.273774946104368e-08,0.0011442619143053,-0.0585348233580589,0.0,0.0,0.0,-0.0160848051309585,60.0,8.673386573791504,-0.0,-8.927593597718444e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001110797966248,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0001169724055216,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,8.639542647870257e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001169723909697,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005548658664338,286.1889343261719,294.1499938964844,292.04998779296875,291.55029296875,296.09912109375,292.0521240234375,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835423065349,2.732834758489844e-08,0.0011835149489343,-0.0704905539751052,0.0,0.0,0.0,-0.018360560759902,60.0,9.039386749267578,-0.0,-9.550565494009788e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001110797966248,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,0.0001169724055216,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,8.639542647870257e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0001169723909697,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005548658664338,286.1889343261719,294.1499938964844,292.04998779296875,291.55029296875,296.09912109375,292.0521240234375,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835423065349,2.732834758489844e-08,0.0011835149489343,-0.0704905539751052,0.0,0.0,0.0,-0.018360560759902,60.0,9.039386749267578,-0.0,-9.550565494009788e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.0001123439797083,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001183036511065,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,8.73786848387681e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001183036365546,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0005611807573586,286.1915283203125,294.1499938964844,292.04998779296875,291.5592041015625,296.0563659667969,292.051513671875,287.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970467166975,2.890377359676677e-08,0.0011970178456977,-0.0745870023965835,0.0,0.0,0.0,-0.019141724333167,60.0,9.174957275390623,-0.0,-9.76918954620487e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0001129677257267,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001189604881801,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,8.786381658865139e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0001189604736282,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.000564296497032,286.1941223144531,294.1499938964844,292.04998779296875,291.56793212890625,296.0139465332031,292.0510559082031,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037021806463,2.9681084257049413e-08,0.0012036724947392,-0.0766068398952484,0.0,0.0,0.0,-0.0195271112024784,60.0,9.276023864746094,-0.0,-9.877968665250593e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001113674516091,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.000117275318189,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,8.661916217533872e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0001172753036371,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0005563028389587,286.1993103027344,294.1499938964844,292.04998779296875,291.5847473144531,295.9322204589844,292.0505065917969,287.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866270797327,2.768680751330521e-08,0.0011865993728861,-0.0714229270815849,0.0,0.0,0.0,-0.0185383614152669,60.0,9.31669807434082,-0.0,-9.600090322692269e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,0.0001113674516091,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.000117275318189,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,8.661916217533872e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0001172753036371,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0005563028389587,286.1993103027344,294.1499938964844,292.04998779296875,291.5847473144531,295.9322204589844,292.0505065917969,287.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866270797327,2.768680751330521e-08,0.0011865993728861,-0.0714229270815849,0.0,0.0,0.0,-0.0185383614152669,60.0,9.31669807434082,-0.0,-9.600090322692269e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001075216350727,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001132254910771,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,8.362796506844461e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001132254692493,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0005370922153815,286.2044372558594,294.1499938964844,292.04998779296875,291.6007080078125,295.85418701171875,292.0502319335937,287.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145644346252,2.2894395712569352e-08,0.001145621528849,-0.0589432045817375,0.0,0.0,0.0,-0.0161625631153583,60.0,9.195208549499512,-0.0,-8.948502738803654e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001075216350727,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001132254910771,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,8.362796506844461e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001132254692493,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0005370922153815,286.2044372558594,294.1499938964844,292.04998779296875,291.6007080078125,295.85418701171875,292.0502319335937,287.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145644346252,2.2894395712569352e-08,0.001145621528849,-0.0589432045817375,0.0,0.0,0.0,-0.0161625631153583,60.0,9.195208549499512,-0.0,-8.948502738803654e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001030303392326,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.000108495936729,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,8.013473416212946e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.000108495922177,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0005146572948433,286.2093811035156,294.1499938964844,292.04998779296875,291.6158142089844,295.7822570800781,292.0501403808594,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978004429489,1.7297988819109378e-08,0.0010977832134813,-0.0443359725177288,0.0,0.0,0.0,-0.0133882639929652,60.0,8.952458381652832,-0.0,-8.21653856064586e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001030303392326,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.000108495936729,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,8.013473416212946e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.000108495922177,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0005146572948433,286.2093811035156,294.1499938964844,292.04998779296875,291.6158142089844,295.7822570800781,292.0501403808594,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978004429489,1.7297988819109378e-08,0.0010977832134813,-0.0443359725177288,0.0,0.0,0.0,-0.0133882639929652,60.0,8.952458381652832,-0.0,-8.21653856064586e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.87672174233012e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0001040066636051,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.681897113798186e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001040066490531,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0004933621385134,286.2142639160156,294.1499938964844,292.04998779296875,291.6300048828125,295.7128295898437,292.0500793457031,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523677337914,1.1986182713030756e-08,0.0010523557430133,-0.0304456166923046,0.0,0.0,0.0,-0.0107549410313367,60.0,8.684829711914062,-0.0,-7.55064704094366e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,9.87672174233012e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0001040066636051,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.681897113798186e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0001040066490531,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0004933621385134,286.2142639160156,294.1499938964844,292.04998779296875,291.6300048828125,295.7128295898437,292.0500793457031,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523677337914,1.1986182713030756e-08,0.0010523557430133,-0.0304456166923046,0.0,0.0,0.0,-0.0107549410313367,60.0,8.684829711914062,-0.0,-7.55064704094366e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,9.73256683209911e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0001024886441882,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.569776789750904e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001024886296363,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.0004861613269895,286.2166442871094,294.1499938964844,292.04998779296875,291.6367492675781,295.6797790527344,292.0500793457031,287.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370108066126,1.0190098542750547e-08,0.0010370006784796,-0.0257445350289344,0.0,0.0,0.0,-0.0098645603284239,60.0,8.569493293762207,-0.0,-7.331846063607372e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.61617479333654e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001012629800243,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,7.479249325115234e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0001012629654724,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0004803473129868,286.21905517578125,294.1499938964844,292.04998779296875,291.6432800292969,295.64727783203125,292.050048828125,287.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246179299429,8.7399492088025e-09,0.0010246091987937,-0.0219476576894521,0.0,0.0,0.0,-0.0091457022354006,60.0,8.471360206604004,-0.0,-7.157530745871554e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.472074452787638e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.974553540814668e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.367171929217875e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.974552085623144e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0004731492081191,286.2238464355469,294.1499938964844,292.04998779296875,291.6556396484375,295.5830993652344,292.050048828125,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092431912198,6.944572916722791e-09,0.0010092362063005,-0.0172456391155719,0.0,0.0,0.0,-0.0082555525004863,60.0,8.314136505126953,-0.0,-6.944623720528399e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.472074452787638e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.974553540814668e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.367171929217875e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.974552085623144e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0004731492081191,286.2238464355469,294.1499938964844,292.04998779296875,291.6556396484375,295.5830993652344,292.050048828125,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092431912198,6.944572916722791e-09,0.0010092362063005,-0.0172456391155719,0.0,0.0,0.0,-0.0082555525004863,60.0,8.314136505126953,-0.0,-6.944623720528399e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.451549703953788e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.952939581125976e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,7.351207750616595e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.952938125934452e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004721239383798,286.22869873046875,294.1499938964844,292.04998779296875,291.6670227050781,295.5204162597656,292.050048828125,287.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070530697703,6.688844589319842e-09,0.0010070463176816,-0.0165757983922958,0.0,0.0,0.0,-0.0081287613138556,60.0,8.243349075317383,-0.0,-6.914559236292916e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.451549703953788e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.952939581125976e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,7.351207750616595e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.952938125934452e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0004721239383798,286.22869873046875,294.1499938964844,292.04998779296875,291.6670227050781,295.5204162597656,292.050048828125,287.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070530697703,6.688844589319842e-09,0.0010070463176816,-0.0165757983922958,0.0,0.0,0.0,-0.0081287613138556,60.0,8.243349075317383,-0.0,-6.914559236292916e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.528236114419995e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0001003369325189,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.410852413158864e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.000100336925243,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004759545845445,286.233642578125,294.1499938964844,292.04998779296875,291.67742919921875,295.4584350585937,292.0500183105469,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152211179956,7.644270993978353e-09,0.0010152134345844,-0.0190782863646745,0.0,0.0,0.0,-0.0086023937910795,60.0,8.247817993164062,-0.0,-7.027217918675889e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,9.528236114419995e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0001003369325189,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.410852413158864e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.000100336925243,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004759545845445,286.233642578125,294.1499938964844,292.04998779296875,291.67742919921875,295.4584350585937,292.0500183105469,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152211179956,7.644270993978353e-09,0.0010152134345844,-0.0190782863646745,0.0,0.0,0.0,-0.0086023937910795,60.0,8.247817993164062,-0.0,-7.027217918675889e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
