time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.680679795565084e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001019422415993,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.529419963248074e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001019422343233,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0004835694853682,286.2387390136719,294.1499938964844,292.04998779296875,291.68682861328125,295.3967590332031,292.0500183105469,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031463034451,9.543588141980308e-09,0.0010314534883946,-0.0240519493818283,0.0,0.0,0.0,-0.0095439627766609,60.0,8.322690963745117,-0.0,-7.253876077584209e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.680679795565084e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0001019422415993,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.529419963248074e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001019422343233,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0004835694853682,286.2387390136719,294.1499938964844,292.04998779296875,291.68682861328125,295.3967590332031,292.0500183105469,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031463034451,9.543588141980308e-09,0.0010314534883946,-0.0240519493818283,0.0,0.0,0.0,-0.0095439627766609,60.0,8.322690963745117,-0.0,-7.253876077584209e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,9.761068213265388e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001027887701638,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,7.591944449814036e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001027887556119,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0004875850281678,286.2413635253906,294.1499938964844,292.04998779296875,291.691162109375,295.365966796875,292.0500183105469,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400320170447,1.0545171846843004e-08,0.0010400215396657,-0.0266740638762712,0.0,0.0,0.0,-0.0100405076518654,60.0,8.369403839111328,-0.0,-7.374848109975576e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.84731814241968e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001036970279528,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,7.659027323825285e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,0.0001036970134009,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,0.0004918933846056,286.2440185546875,294.1499938964844,292.04998779296875,291.6952209472656,295.3351745605469,292.0500183105469,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492173023521,1.1619791351336062e-08,0.00104920566082,-0.0294867902994155,0.0,0.0,0.0,-0.01057321857661,60.0,8.423500061035156,-0.0,-7.5057542403556e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0001000465417746,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0001053538508131,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,7.781400199746713e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0001053538362612,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0004997526411898,286.2494201660156,294.1499938964844,292.04998779296875,291.7025756835937,295.2738037109375,292.0500183105469,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659862309694,1.3580130797663514e-08,0.001065972726792,-0.0346159823238849,0.0,0.0,0.0,-0.0115450648590922,60.0,8.529561996459961,-0.0,-7.747516406197974e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0001000465417746,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0001053538508131,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,7.781400199746713e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0001053538362612,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0004997526411898,286.2494201660156,294.1499938964844,292.04998779296875,291.7025756835937,295.2738037109375,292.0500183105469,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659862309694,1.3580130797663514e-08,0.001065972726792,-0.0346159823238849,0.0,0.0,0.0,-0.0115450648590922,60.0,8.529561996459961,-0.0,-7.747516406197974e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0001013051951304,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001066792756319,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,7.879295299062505e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001066792610799,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0005060399416834,286.2550048828125,294.1499938964844,292.04998779296875,291.7088317871094,295.21295166015625,292.0500183105469,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794039117172,1.5148398091469062e-08,0.0010793887777253,-0.0387174040079116,0.0,0.0,0.0,-0.0123225515708327,60.0,8.624513626098633,-0.0,-7.943680913058415e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0001013051951304,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0001066792756319,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,7.879295299062505e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001066792610799,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0005060399416834,286.2550048828125,294.1499938964844,292.04998779296875,291.7088317871094,295.21295166015625,292.0500183105469,287.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794039117172,1.5148398091469062e-08,0.0010793887777253,-0.0387174040079116,0.0,0.0,0.0,-0.0123225515708327,60.0,8.624513626098633,-0.0,-7.943680913058415e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0001022455544443,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001076695189112,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,7.952433952596039e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001076695043593,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005107371835038,286.2606506347656,294.1499938964844,292.04998779296875,291.7140197753906,295.1526794433594,292.0500183105469,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894250590354,1.632007418095327e-08,0.001089408644475,-0.0417804010212421,0.0,0.0,0.0,-0.012903407216072,60.0,8.70319652557373,-0.0,-8.091837599977225e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0001022455544443,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001076695189112,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,7.952433952596039e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001076695043593,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005107371835038,286.2606506347656,294.1499938964844,292.04998779296875,291.7140197753906,295.1526794433594,292.0500183105469,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894250590354,1.632007418095327e-08,0.001089408644475,-0.0417804010212421,0.0,0.0,0.0,-0.012903407216072,60.0,8.70319652557373,-0.0,-8.091837599977225e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001028920669341,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001083503229892,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,8.002718823263422e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001083503084373,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0005139666609466,286.26641845703125,294.1499938964844,292.04998779296875,291.71807861328125,295.0934143066406,292.04998779296875,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,1.712562891498237e-08,0.0010962944943457,-0.0438856184482574,0.0,0.0,0.0,-0.0133027425035834,60.0,8.760120391845703,-0.0,-8.194491840640694e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001028920669341,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001083503229892,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,8.002718823263422e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001083503084373,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0005139666609466,286.26641845703125,294.1499938964844,292.04998779296875,291.71807861328125,295.0934143066406,292.04998779296875,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,1.712562891498237e-08,0.0010962944943457,-0.0438856184482574,0.0,0.0,0.0,-0.0133027425035834,60.0,8.760120391845703,-0.0,-8.194491840640694e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001032099316944,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001086850534193,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,8.027441799640656e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001086850388674,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.000515554449521,286.2693176269531,294.1499938964844,292.04998779296875,291.7196960449219,295.06378173828125,292.04998779296875,287.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.752168543589505e-08,0.0010996720520779,-0.0449204668402671,0.0,0.0,0.0,-0.0134990401566028,60.0,8.787773132324219,-0.0,-8.24520043352095e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001034244705806,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001089109719032,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,8.044127753237262e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001089109573513,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,0.000516626110766,286.272216796875,294.1499938964844,292.04998779296875,291.72100830078125,295.034423828125,292.04998779296875,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019798694178,1.7789000494872198e-08,0.0011019621742889,-0.0456188358366489,0.0,0.0,0.0,-0.0136315813288092,60.0,8.808825492858887,-0.0,-8.27951325277354e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0001034389497363,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001089262150344,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,8.045254071475938e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0001089262077584,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0005166984628885,286.2781066894531,294.1499938964844,292.04998779296875,291.7228088378906,294.97711181640625,292.04998779296875,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021351674571,1.7807037622219468e-08,0.0011021173559129,-0.0456659570336341,0.0,0.0,0.0,-0.013640527613461,60.0,8.821752548217773,-0.0,-8.28183104317759e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0001034389497363,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0001089262150344,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,8.045254071475938e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0001089262077584,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0005166984628885,286.2781066894531,294.1499938964844,292.04998779296875,291.7228088378906,294.97711181640625,292.04998779296875,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021351674571,1.7807037622219468e-08,0.0011021173559129,-0.0456659570336341,0.0,0.0,0.0,-0.013640527613461,60.0,8.821752548217773,-0.0,-8.28183104317759e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001033181542879,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.0001087990167434,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.035858627408743e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001087990021915,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0005160950822755,286.2840576171875,294.1499938964844,292.04998779296875,291.723388671875,294.920654296875,292.04998779296875,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008467990905,1.7656521578146567e-08,0.0011008291039615,-0.04527273401618,0.0,0.0,0.0,-0.0135659044608473,60.0,8.819059371948242,-0.0,-8.262499306965766e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001033181542879,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,0.0001087990167434,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.035858627408743e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001087990021915,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0005160950822755,286.2840576171875,294.1499938964844,292.04998779296875,291.723388671875,294.920654296875,292.04998779296875,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008467990905,1.7656521578146567e-08,0.0011008291039615,-0.04527273401618,0.0,0.0,0.0,-0.0135659044608473,60.0,8.819059371948242,-0.0,-8.262499306965766e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,0.0001032264117384,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0001087024065782,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,8.028723095776513e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0001087023920263,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0005156368133611,286.2900695800781,294.1499938964844,292.04998779296875,291.723388671875,294.8659362792969,292.04998779296875,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998671641573,1.7542198804676445e-08,0.0010998495854437,-0.0449740588665008,0.0,0.0,0.0,-0.0135092204436659,60.0,8.807045936584473,-0.0,-8.247830862728733e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,0.0001032264117384,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0001087024065782,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,8.028723095776513e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0001087023920263,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0005156368133611,286.2900695800781,294.1499938964844,292.04998779296875,291.723388671875,294.8659362792969,292.04998779296875,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998671641573,1.7542198804676445e-08,0.0010998495854437,-0.0449740588665008,0.0,0.0,0.0,-0.0135092204436659,60.0,8.807045936584473,-0.0,-8.247830862728733e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001031470528687,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.000108618834929,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,8.022550900932401e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001086188203771,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0005152404191903,286.29608154296875,294.1499938964844,292.04998779296875,291.723388671875,294.811767578125,292.04998779296875,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990211740136,1.7443307243070194e-08,0.0010990037117153,-0.0447156839072704,0.0,0.0,0.0,-0.013460193760693,60.0,8.794506072998047,-0.0,-8.235153359237304e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001031470528687,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.000108618834929,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,8.022550900932401e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001086188203771,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0005152404191903,286.29608154296875,294.1499938964844,292.04998779296875,291.723388671875,294.811767578125,292.04998779296875,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990211740136,1.7443307243070194e-08,0.0010990037117153,-0.0447156839072704,0.0,0.0,0.0,-0.013460193760693,60.0,8.794506072998047,-0.0,-8.235153359237304e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001031209976645,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0001085913972929,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,8.02052381914109e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001085913827409,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,0.0005151102086529,286.29913330078125,294.1499938964844,292.04998779296875,291.723388671875,294.785400390625,292.04998779296875,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987445712089,1.7410835440045958e-08,0.001098727225326,-0.0446308441460132,0.0,0.0,0.0,-0.0134441023692488,60.0,8.787846565246582,-0.0,-8.23099242097669e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0001030939092743,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0001085628682631,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,8.018417429411784e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0001085628609871,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0005149749340489,286.3021850585937,294.1499938964844,292.04998779296875,291.723388671875,294.7590026855469,292.04998779296875,287.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098457025364,1.7377082883740513e-08,0.001098439679481,-0.0445426516234874,0.0,0.0,0.0,-0.0134273748844861,60.0,8.781167984008789,-0.0,-8.226668057886857e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0001030545972753,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001085214753402,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,8.015360072022304e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0001085214607883,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005147785996086,286.30828857421875,294.1499938964844,292.04998779296875,291.723388671875,294.7068786621094,292.04998779296875,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328094514823533e-08,0.0010980184888467,-0.0444146580994129,0.0,0.0,0.0,-0.013403077609837,60.0,8.768145561218262,-0.0,-8.220395386615564e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0001030545972753,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001085214753402,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,8.015360072022304e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0001085214607883,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005147785996086,286.30828857421875,294.1499938964844,292.04998779296875,291.723388671875,294.7068786621094,292.04998779296875,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328094514823533e-08,0.0010980184888467,-0.0444146580994129,0.0,0.0,0.0,-0.013403077609837,60.0,8.768145561218262,-0.0,-8.220395386615564e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0001030464336508,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0001085128824342,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,8.014724880922586e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001085128678823,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0005147377960383,286.31451416015625,294.1499938964844,292.04998779296875,291.723388671875,294.656982421875,292.04998779296875,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979492217302,1.7317917766490613e-08,0.0010979318758472,-0.0443880669772625,0.0,0.0,0.0,-0.0133980344980955,60.0,8.756629943847656,-0.0,-8.21909225123818e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0001030464336508,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0001085128824342,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,8.014724880922586e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001085128678823,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0005147377960383,286.31451416015625,294.1499938964844,292.04998779296875,291.723388671875,294.656982421875,292.04998779296875,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979492217302,1.7317917766490613e-08,0.0010979318758472,-0.0443880669772625,0.0,0.0,0.0,-0.0133980344980955,60.0,8.756629943847656,-0.0,-8.21909225123818e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001030381317832,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0001085041367332,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.014078775886446e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001085041221813,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0005146963521838,286.3207702636719,294.1499938964844,292.04998779296875,291.723388671875,294.6073303222656,292.04998779296875,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978606296703,1.7307566935187424e-08,0.0010978432837873,-0.0443610213696956,0.0,0.0,0.0,-0.0133929029107093,60.0,8.745283126831055,-0.0,-8.217767089035989e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,0.0001030381317832,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0001085041367332,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.014078775886446e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001085041221813,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0005146963521838,286.3207702636719,294.1499938964844,292.04998779296875,291.723388671875,294.6073303222656,292.04998779296875,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978606296703,1.7307566935187424e-08,0.0010978432837873,-0.0443610213696956,0.0,0.0,0.0,-0.0133929029107093,60.0,8.745283126831055,-0.0,-8.217767089035989e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.000103045545984,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0001085119438357,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,8.014655759325251e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0001085119292838,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0005147333722561,286.3270263671875,294.1499938964844,292.04998779296875,291.723388671875,294.5581359863281,292.04998779296875,287.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979389771819,1.7316798661681787e-08,0.0010979216312989,-0.0443851426243782,0.0,0.0,0.0,-0.0133974757045507,60.0,8.734472274780273,-0.0,-8.218948721605558e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.000103045545984,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0001085119438357,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,8.014655759325251e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0001085119292838,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0005147333722561,286.3270263671875,294.1499938964844,292.04998779296875,291.723388671875,294.5581359863281,292.04998779296875,287.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979389771819,1.7316798661681787e-08,0.0010979216312989,-0.0443851426243782,0.0,0.0,0.0,-0.0133974757045507,60.0,8.734472274780273,-0.0,-8.218948721605558e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001030624116538,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0001085297044483,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,8.015967614483088e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,0.0001085296898963,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0005148176569491,286.3302001953125,294.1499938964844,292.04998779296875,291.723388671875,294.5347595214844,292.04998779296875,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981188388541,1.7337811186735053e-08,0.0010981014929711,-0.0444400459527969,0.0,0.0,0.0,-0.0134078934788703,60.0,8.730039596557617,-0.0,-8.22163954694588e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001030730418278,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.000108540902147,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,8.01679416326806e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0001085408875951,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0005148707423359,286.3333740234375,294.1499938964844,292.04998779296875,291.723388671875,294.5107727050781,292.04998779296875,287.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982340900227,1.735105747968646e-08,0.0010982167441397,-0.0444746538996696,0.0,0.0,0.0,-0.0134144704788923,60.0,8.725183486938477,-0.0,-8.22333561245614e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001031074934871,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0001085771800717,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,8.019473898457363e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001085771655198,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0005150428623892,286.3397216796875,294.1499938964844,292.04998779296875,291.723388671875,294.46368408203125,292.04998779296875,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985994013026,1.7393976037283213e-08,0.0010985820554196,-0.0445867925882339,0.0,0.0,0.0,-0.0134357390925288,60.0,8.716279983520508,-0.0,-8.22883237105998e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001031074934871,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0001085771800717,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,8.019473898457363e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001085771655198,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0005150428623892,286.3397216796875,294.1499938964844,292.04998779296875,291.723388671875,294.46368408203125,292.04998779296875,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985994013026,1.7393976037283213e-08,0.0010985820554196,-0.0445867925882339,0.0,0.0,0.0,-0.0134357390925288,60.0,8.716279983520508,-0.0,-8.22883237105998e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0001031530991895,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0001086252013919,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,8.023020927794278e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.00010862518684,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0005152706289663,286.3461303710937,294.1499938964844,292.04998779296875,291.723388671875,294.41778564453125,292.04998779296875,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990852024406,1.7450792810791427e-08,0.0010990677401423,-0.044735237956047,0.0,0.0,0.0,-0.0134639050811529,60.0,8.70824146270752,-0.0,-8.236112591930579e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0001031530991895,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0001086252013919,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,8.023020927794278e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.00010862518684,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0005152706289663,286.3461303710937,294.1499938964844,292.04998779296875,291.723388671875,294.41778564453125,292.04998779296875,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990852024406,1.7450792810791427e-08,0.0010990677401423,-0.044735237956047,0.0,0.0,0.0,-0.0134639050811529,60.0,8.70824146270752,-0.0,-8.236112591930579e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.000103202954051,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0001086777047021,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,8.026898285606876e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001086776901502,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0005155196995474,286.3525695800781,294.1499938964844,292.04998779296875,291.723388671875,294.3724060058594,292.04998779296875,287.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996162891387,1.7512910233108414e-08,0.0010995988268405,-0.0448975376784801,0.0,0.0,0.0,-0.01349469833076,60.0,8.700533866882324,-0.0,-8.244075644370241e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
