time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.000103202954051,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0001086777047021,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,8.026898285606876e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.0001086776901502,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.0005155196995474,286.3525695800781,294.1499938964844,292.04998779296875,291.723388671875,294.3724060058594,292.04998779296875,287.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996162891387,1.7512910233108414e-08,0.0010995988268405,-0.0448975376784801,0.0,0.0,0.0,-0.01349469833076,60.0,8.700533866882324,-0.0,-8.244075644370241e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0001032621148624,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0001087400014512,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,8.031499601202086e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001087399868993,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0005158152198418,286.3591003417969,294.1499938964844,292.04998779296875,291.723388671875,294.3287353515625,292.04998779296875,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002466781064,1.7586620160159327e-08,0.0011002290993928,-0.0450901128351688,0.0,0.0,0.0,-0.0135312397032976,60.0,8.693625450134277,-0.0,-8.253528704926796e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0001032621148624,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0001087400014512,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,8.031499601202086e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001087399868993,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0005158152198418,286.3591003417969,294.1499938964844,292.04998779296875,291.723388671875,294.3287353515625,292.04998779296875,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002466781064,1.7586620160159327e-08,0.0011002290993928,-0.0450901128351688,0.0,0.0,0.0,-0.0135312397032976,60.0,8.693625450134277,-0.0,-8.253528704926796e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001032913423841,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0001087707787519,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,8.033773337956518e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.0001087707714759,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0005159612046554,286.36236572265625,294.1499938964844,292.04998779296875,291.723388671875,294.306884765625,292.04998779296875,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005590204149,1.7623037251723872e-08,0.001100541325286,-0.0451852567493915,0.0,0.0,0.0,-0.0135492980480194,60.0,8.690155982971191,-0.0,-8.258201944499889e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0001033219523378,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001088030112441,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,8.036153303692117e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0001088029966922,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,0.0005161141161806,286.3656311035156,294.1499938964844,292.04998779296875,291.723388671875,294.2853698730469,292.04998779296875,287.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008847504854,1.7661172080352117e-08,0.0011008670553565,-0.0452848859131336,0.0,0.0,0.0,-0.0135682011023163,60.0,8.686800003051758,-0.0,-8.263096162863803e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001033843291224,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001088686985895,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,8.041004912229255e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0001088686840375,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0005164257017895,286.3722229003906,294.1499938964844,292.04998779296875,291.723388671875,294.242919921875,292.04998779296875,287.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.68020248413086,-0.0,-8.273075735587555e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001033843291224,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0001088686985895,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,8.041004912229255e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,0.0001088686840375,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0005164257017895,286.3722229003906,294.1499938964844,292.04998779296875,291.723388671875,294.242919921875,292.04998779296875,287.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067252606153,60.0,8.68020248413086,-0.0,-8.273075735587555e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0001034456290653,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001089332436094,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,8.045772847253829e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001089332363335,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0005167319322936,286.3788757324219,294.1499938964844,292.04998779296875,291.723388671875,294.2023620605469,292.04998779296875,287.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.781526393074273e-08,0.001102183945477,-0.045687448233366,0.0,0.0,0.0,-0.0136445872485637,60.0,8.673663139343262,-0.0,-8.282888330768402e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0001034456290653,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001089332436094,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,8.045772847253829e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001089332363335,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0005167319322936,286.3788757324219,294.1499938964844,292.04998779296875,291.723388671875,294.2023620605469,292.04998779296875,287.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.781526393074273e-08,0.001102183945477,-0.045687448233366,0.0,0.0,0.0,-0.0136445872485637,60.0,8.673663139343262,-0.0,-8.282888330768402e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0001035098030115,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001090008299797,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.050764154177159e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001090008154278,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0005170524818822,286.385498046875,294.1499938964844,292.04998779296875,291.723388671875,294.1610717773437,292.04998779296875,287.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028859298676,1.7895226633868333e-08,0.001102868001908,-0.0458963401615619,0.0,0.0,0.0,-0.0136842299252748,60.0,8.667186737060547,-0.0,-8.293168463069378e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0001035098030115,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001090008299797,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,8.050764154177159e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001090008154278,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0005170524818822,286.385498046875,294.1499938964844,292.04998779296875,291.723388671875,294.1610717773437,292.04998779296875,287.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028859298676,1.7895226633868333e-08,0.001102868001908,-0.0458963401615619,0.0,0.0,0.0,-0.0136842299252748,60.0,8.667186737060547,-0.0,-8.293168463069378e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0001035662717185,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0001090602891054,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,8.05515592219308e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0001090602818294,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.000517334556207,286.3922119140625,294.1499938964844,292.04998779296875,291.723388671875,294.1213684082031,292.04998779296875,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034869821742,1.796557924649278e-08,0.0011034690542146,-0.0460801199078559,0.0,0.0,0.0,-0.0137191032990813,60.0,8.660374641418457,-0.0,-8.302218645894754e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0001035662717185,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0001090602891054,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,8.05515592219308e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0001090602818294,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.000517334556207,286.3922119140625,294.1499938964844,292.04998779296875,291.723388671875,294.1213684082031,292.04998779296875,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034869821742,1.796557924649278e-08,0.0011034690542146,-0.0460801199078559,0.0,0.0,0.0,-0.0137191032990813,60.0,8.660374641418457,-0.0,-8.302218645894754e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0001035958412103,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001090914302039,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,8.057456579990685e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.000109091422928,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0005174822872504,286.3955383300781,294.1499938964844,292.04998779296875,291.723388671875,294.1013488769531,292.04998779296875,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242444005562e-08,0.0011037833755835,-0.0461763702332973,0.0,0.0,0.0,-0.0137373656034469,60.0,8.657027244567871,-0.0,-8.306960097570484e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0001036225439747,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001091195445042,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,8.059533138293773e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0001091195372282,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,0.0005176156992092,286.3988952636719,294.1499938964844,292.04998779296875,291.723388671875,294.0816345214844,292.04998779296875,287.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035690274587072e-08,0.0011040678946301,-0.0462632700800895,0.0,0.0,0.0,-0.0137538574635982,60.0,8.653525352478027,-0.0,-8.311242538638909e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001036722314893,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0001091718659154,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,8.063397399382666e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0001091718586394,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0005178638966754,286.4056091308594,294.1499938964844,292.04998779296875,291.723388671875,294.0425720214844,292.04998779296875,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.646326065063477,-0.0,-8.319213407048667e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001036722314893,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0001091718659154,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,8.063397399382666e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0001091718586394,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0005178638966754,286.4056091308594,294.1499938964844,292.04998779296875,291.723388671875,294.0425720214844,292.04998779296875,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.646326065063477,-0.0,-8.319213407048667e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001037111578625,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001092128659365,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,8.066425652941689e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.0001092128513846,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0005180583684705,286.4123840332031,294.1499938964844,292.04998779296875,291.723388671875,294.0044860839844,292.04998779296875,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.638496398925781,-0.0,-8.32546191986694e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001037111578625,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001092128659365,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,8.066425652941689e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.0001092128513846,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0005180583684705,286.4123840332031,294.1499938964844,292.04998779296875,291.723388671875,294.0044860839844,292.04998779296875,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.638496398925781,-0.0,-8.32546191986694e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0001037449910654,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000109248489025,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,8.069056639214978e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0001092484744731,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0005182273453101,286.4191589355469,294.1499938964844,292.04998779296875,291.723388671875,293.9667358398437,292.04998779296875,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.81882455763116e-08,0.0011053743073716,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.630361557006836,-0.0,-8.330893308539089e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,0.0001037449910654,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000109248489025,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,8.069056639214978e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0001092484744731,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,0.0005182273453101,286.4191589355469,294.1499938964844,292.04998779296875,291.723388671875,293.9667358398437,292.04998779296875,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.81882455763116e-08,0.0011053743073716,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.630361557006836,-0.0,-8.330893308539089e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001037590336636,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001092632810468,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,8.070148760452867e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,0.0001092632664949,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0005182974855415,286.4259948730469,294.1499938964844,292.04998779296875,291.723388671875,293.9303283691406,292.04998779296875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205744467536533e-08,0.0011055226204916,-0.0467074699699878,0.0,0.0,0.0,-0.0138381635770201,60.0,8.62094497680664,-0.0,-8.333149281725127e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001037590336636,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001092632810468,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,8.070148760452867e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,0.0001092632664949,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0005182974855415,286.4259948730469,294.1499938964844,292.04998779296875,291.723388671875,293.9303283691406,292.04998779296875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205744467536533e-08,0.0011055226204916,-0.0467074699699878,0.0,0.0,0.0,-0.0138381635770201,60.0,8.62094497680664,-0.0,-8.333149281725127e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001037679394357,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001092726597562,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,8.070841431617737e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0001092726452043,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0005183419561944,286.42938232421875,294.1499938964844,292.04998779296875,291.723388671875,293.9120178222656,292.04998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216836039641752e-08,0.0011056173825636,-0.0467364452779293,0.0,0.0,0.0,-0.0138436621055006,60.0,8.61634349822998,-0.0,-8.334578893709479e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0001037693000398,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001092740858439,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,8.070946933003142e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0001092740785679,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0005183487664908,286.4328308105469,294.1499938964844,292.04998779296875,291.723388671875,293.8940124511719,292.04998779296875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.611291885375977,-0.0,-8.334797030329355e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0001037673937389,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420166015625,0.0,0.0,0.0001092720849555,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,8.070799231063575e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0001092720704036,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.000518339278642,286.4363708496094,294.1499938964844,292.04998779296875,291.723388671875,293.8754577636719,292.04998779296875,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.605815887451172,-0.0,-8.334490786410242e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0001037651891238,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,0.0001092697566491,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,8.07062751846388e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001092697493731,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,0.0005183282191865,286.4396667480469,294.1499938964844,292.04998779296875,291.723388671875,293.8583068847656,292.04998779296875,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213400565514348e-08,0.0011055901413783,-0.04672746732831,0.0,0.0,0.0,-0.0138419698923826,60.0,8.600759506225586,-0.0,-8.334136225585098e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001037303518387,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001092330712708,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,8.067917951848358e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0001092330639949,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,0.000518154236488,286.4465637207031,294.1499938964844,292.04998779296875,291.723388671875,293.8241577148437,292.04998779296875,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052348418161,1.8169989957073085e-08,0.0011052166810259,-0.0466140769422054,0.0,0.0,0.0,-0.0138204377144575,60.0,8.5880708694458,-0.0,-8.328540701540987e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001037303518387,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001092330712708,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,8.067917951848358e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0001092330639949,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,0.000518154236488,286.4465637207031,294.1499938964844,292.04998779296875,291.723388671875,293.8241577148437,292.04998779296875,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052348418161,1.8169989957073085e-08,0.0011052166810259,-0.0466140769422054,0.0,0.0,0.0,-0.0138204377144575,60.0,8.5880708694458,-0.0,-8.328540701540987e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001036992689478,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001092003440135,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,8.065500151133165e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0001092003367375,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0005179989966563,286.45343017578125,294.1499938964844,292.04998779296875,291.723388671875,293.7897033691406,292.04998779296875,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049059685319,1.8131256496189962e-08,0.0011048878077417,-0.0465129017829895,0.0,0.0,0.0,-0.0138012478128075,60.0,8.575714111328125,-0.0,-8.323549849365008e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0001036992689478,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001092003440135,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,8.065500151133165e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0001092003367375,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0005179989966563,286.45343017578125,294.1499938964844,292.04998779296875,291.723388671875,293.7897033691406,292.04998779296875,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049059685319,1.8131256496189962e-08,0.0011048878077417,-0.0465129017829895,0.0,0.0,0.0,-0.0138012478128075,60.0,8.575714111328125,-0.0,-8.323549849365008e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001036383109749,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001091361482394,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,8.060759137151763e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0001091361336875,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,0.0005176944541744,286.4603271484375,294.1499938964844,292.04998779296875,291.723388671875,293.75592041015625,292.04998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042547412216,1.805529059595301e-08,0.0011042366968467,-0.0463144667446613,0.0,0.0,0.0,-0.0137635795399546,60.0,8.561627388000488,-0.0,-8.313765675893593e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0001036383109749,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0001091361482394,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,8.060759137151763e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0001091361336875,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639892578125,0.0,0.0,0.0005176944541744,286.4603271484375,294.1499938964844,292.04998779296875,291.723388671875,293.75592041015625,292.04998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042547412216,1.805529059595301e-08,0.0011042366968467,-0.0463144667446613,0.0,0.0,0.0,-0.0137635795399546,60.0,8.561627388000488,-0.0,-8.313765675893593e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0001036006069625,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001090964433387,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,8.057826926233247e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.0001090964360628,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,0.0005175061523914,286.4638061523437,294.1499938964844,292.04998779296875,291.723388671875,293.7392578125,292.04998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038527591153,1.8008313062978232e-08,0.0011038347147405,-0.0461917519569397,0.0,0.0,0.0,-0.0137402899563312,60.0,8.55400562286377,-0.0,-8.307717536126803e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001035565219353,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001090500227292,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,8.054397767409682e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001090500154532,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,0.0005172859528101,286.4672546386719,294.1499938964844,292.04998779296875,291.723388671875,293.7227783203125,292.04998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033831397071,1.7953381004076622e-08,0.0011033652117475,-0.0460482574999332,0.0,0.0,0.0,-0.0137130580842494,60.0,8.545963287353516,-0.0,-8.30064905699146e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001034483939292,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001089361539925,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,8.045987488003448e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001089361467165,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0005167457857169,286.47418212890625,294.1499938964844,292.04998779296875,291.723388671875,293.6903991699219,292.04998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022310936823,1.781864078509443e-08,0.0011022132821381,-0.0456962697207927,0.0,0.0,0.0,-0.013646263629198,60.0,8.52849006652832,-0.0,-8.28332247237995e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001034483939292,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001089361539925,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,8.045987488003448e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001089361467165,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0005167457857169,286.47418212890625,294.1499938964844,292.04998779296875,291.723388671875,293.6903991699219,292.04998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022310936823,1.781864078509443e-08,0.0011022132821381,-0.0456962697207927,0.0,0.0,0.0,-0.013646263629198,60.0,8.52849006652832,-0.0,-8.28332247237995e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0001033161024679,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.000108796848508,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,8.035698556341231e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001087968339561,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0005160850123502,286.4811096191406,294.1499938964844,292.04998779296875,291.723388671875,293.6585998535156,292.04998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008221190422,1.7653798423111766e-08,0.0011008044239133,-0.0452656224370002,0.0,0.0,0.0,-0.0135645475238561,60.0,8.509379386901855,-0.0,-8.262149719939772e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0001033161024679,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.000108796848508,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,8.035698556341231e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0001087968339561,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0005160850123502,286.4811096191406,294.1499938964844,292.04998779296875,291.723388671875,293.6585998535156,292.04998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008221190422,1.7653798423111766e-08,0.0011008044239133,-0.0452656224370002,0.0,0.0,0.0,-0.0135645475238561,60.0,8.509379386901855,-0.0,-8.262149719939772e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
