time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982060,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001031405990943,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001086120319087,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,8.022048132261261e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0001086120246327,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0005152082885615,286.4880676269531,294.1499938964844,292.04998779296875,291.723388671875,293.6274719238281,292.04998779296875,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989524889737,1.743511290897004e-08,0.0010989350266754,-0.0446942746639251,0.0,0.0,0.0,-0.0134561387822031,60.0,8.48782730102539,-0.0,-8.234103177073848e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001031405990943,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001086120319087,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,8.022048132261261e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,0.0001086120246327,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0005152082885615,286.4880676269531,294.1499938964844,292.04998779296875,291.723388671875,293.6274719238281,292.04998779296875,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989524889737,1.743511290897004e-08,0.0010989350266754,-0.0446942746639251,0.0,0.0,0.0,-0.0134561387822031,60.0,8.48782730102539,-0.0,-8.234103177073848e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001028954138746,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001083538445527,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,8.002978574950248e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0001083538372768,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0005139835993759,286.4949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.5970458984375,292.04998779296875,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963398963212,1.7129609730659467e-08,0.0010963226668536,-0.0438960306346416,0.0,0.0,0.0,-0.0133046880364418,60.0,8.46225357055664,-0.0,-8.19500201032497e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001028954138746,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001083538445527,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,8.002978574950248e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0001083538372768,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,0.0005139835993759,286.4949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.5970458984375,292.04998779296875,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963398963212,1.7129609730659467e-08,0.0010963226668536,-0.0438960306346416,0.0,0.0,0.0,-0.0133046880364418,60.0,8.46225357055664,-0.0,-8.19500201032497e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.000102753896499,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,0.0001082048111129,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,7.99197077867575e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0001082048038369,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0005132766673341,286.4984741210937,294.1499938964844,292.04998779296875,291.723388671875,293.5820617675781,292.04998779296875,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948315029963,1.6953269010855365e-08,0.0010948145063593,-0.0434352308511734,0.0,0.0,0.0,-0.0132172657176852,60.0,8.448090553283691,-0.0,-8.172474252887697e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001025938545353,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001080362853826,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.979523797985166e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001080362781067,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0005124772433191,286.501953125,294.1499938964844,292.04998779296875,291.723388671875,293.5672607421875,292.04998779296875,287.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931264841929,1.6753858744777972e-08,0.0010931097203865,-0.0429141223430633,0.0,0.0,0.0,-0.0131184123456478,60.0,8.432783126831055,-0.0,-8.147036822947484e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001023818695102,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.000107813059003,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,7.963035750435665e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0001078130444511,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0005114183295518,286.506103515625,294.1499938964844,292.04998779296875,291.723388671875,293.5497131347656,292.04998779296875,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908680269494,1.6489721588186512e-08,0.0010908514959737,-0.0422238036990165,0.0,0.0,0.0,-0.0129874693229794,60.0,8.412970542907715,-0.0,-8.11340328255028e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001022241267492,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0001076469416148,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,7.950766303110868e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.0001076469343388,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.000510630372446,286.5088806152344,294.1499938964844,292.04998779296875,291.723388671875,293.5382080078125,292.04998779296875,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891874553635,1.6293164151193196e-08,0.0010891711572185,-0.0417100749909877,0.0,0.0,0.0,-0.0128900296986103,60.0,8.398573875427246,-0.0,-8.088420599960956e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0001018042530631,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0001072047889465,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,7.918109622551128e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0001072047816705,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0005085329758003,286.5157775878906,294.1499938964844,292.04998779296875,291.723388671875,293.5097351074219,292.04998779296875,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847145458683,1.577000041663723e-08,0.0010846987133845,-0.0403425432741642,0.0,0.0,0.0,-0.0126306805759668,60.0,8.360755920410156,-0.0,-8.022112041317089e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0001018042530631,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0001072047889465,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,7.918109622551128e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0001072047816705,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0005085329758003,286.5157775878906,294.1499938964844,292.04998779296875,291.723388671875,293.5097351074219,292.04998779296875,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847145458683,1.577000041663723e-08,0.0010846987133845,-0.0403425432741642,0.0,0.0,0.0,-0.0126306805759668,60.0,8.360755920410156,-0.0,-8.022112041317089e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001013255678117,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.000106700710603,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,7.880878547439352e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.000106700703327,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0005061418632976,286.5226745605469,294.1499938964844,292.04998779296875,291.723388671875,293.4819641113281,292.04998779296875,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796139249578,1.5173558409742327e-08,0.0010795986745506,-0.0387831963598728,0.0,0.0,0.0,-0.0123349986970424,60.0,8.318448066711426,-0.0,-7.946848512574435e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001013255678117,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.000106700710603,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,7.880878547439352e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.000106700703327,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0005061418632976,286.5226745605469,294.1499938964844,292.04998779296875,291.723388671875,293.4819641113281,292.04998779296875,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796139249578,1.5173558409742327e-08,0.0010795986745506,-0.0387831963598728,0.0,0.0,0.0,-0.0123349986970424,60.0,8.318448066711426,-0.0,-7.946848512574435e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0001008021645247,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001061495495378,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,7.840169564587995e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001061495422618,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.000503527408,286.5295715332031,294.1499938964844,292.04998779296875,291.723388671875,293.45489501953125,292.04998779296875,287.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740373982116,1.4521408076006992e-08,0.0010740228462964,-0.0370778851211071,0.0,0.0,0.0,-0.0120117031037807,60.0,8.272619247436523,-0.0,-7.864961304449025e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0001008021645247,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001061495495378,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,7.840169564587995e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001061495422618,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.000503527408,286.5295715332031,294.1499938964844,292.04998779296875,291.723388671875,293.45489501953125,292.04998779296875,287.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740373982116,1.4521408076006992e-08,0.0010740228462964,-0.0370778851211071,0.0,0.0,0.0,-0.0120117031037807,60.0,8.272619247436523,-0.0,-7.864961304449025e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0001005254744086,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.0001058581765391,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.818649464752525e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,0.0001058581692632,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,0.0005021452670916,286.5329895019531,294.1499938964844,292.04998779296875,291.723388671875,293.44158935546875,292.04998779296875,287.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710887145251,1.4176653628794613e-08,0.0010710745118558,-0.0361762568354606,0.0,0.0,0.0,-0.0118407914415001,60.0,8.248467445373535,-0.0,-7.821843439614895e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,0.000100240613392,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001055582033586,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,7.796493446221575e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001055581960827,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,0.000500722322613,286.5364074707031,294.1499938964844,292.04998779296875,291.723388671875,293.428466796875,292.04998779296875,287.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680536506697,1.3821721545070886e-08,0.0010680397972464,-0.0352479219436645,0.0,0.0,0.0,-0.0116648385301232,60.0,8.22360610961914,-0.0,-7.777575916634305e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.96519229374826e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001049382844939,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.750705844955519e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.000104938277218,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0004977816715836,286.543212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4027099609375,292.04998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617815423756,1.3088228278945737e-08,0.0010617683874443,-0.0333291627466678,0.0,0.0,0.0,-0.0113012176007032,60.0,8.172074317932129,-0.0,-7.686491443337219e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.96519229374826e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,0.0001049382844939,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,7.750705844955519e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.000104938277218,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,0.0004977816715836,286.543212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4027099609375,292.04998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617815423756,1.3088228278945737e-08,0.0010617683874443,-0.0333291627466678,0.0,0.0,0.0,-0.0113012176007032,60.0,8.172074317932129,-0.0,-7.686491443337219e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.90476764854975e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001043019874487,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,7.703709707129747e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001043019801727,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0004947633715346,286.5500183105469,294.1499938964844,292.04998779296875,291.723388671875,293.37762451171875,292.04998779296875,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553433094173,1.2335362953308504e-08,0.0010553309693932,-0.031359352171421,0.0,0.0,0.0,-0.0109279910102486,60.0,8.1188325881958,-0.0,-7.59355884838442e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.90476764854975e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001043019874487,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,7.703709707129747e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001043019801727,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,0.0004947633715346,286.5500183105469,294.1499938964844,292.04998779296875,291.723388671875,293.37762451171875,292.04998779296875,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553433094173,1.2335362953308504e-08,0.0010553309693932,-0.031359352171421,0.0,0.0,0.0,-0.0109279910102486,60.0,8.1188325881958,-0.0,-7.59355884838442e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.843684529187158e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001036587491398,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,7.656199886696413e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0001036587418639,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0004917121259495,286.5567626953125,294.1499938964844,292.04998779296875,291.723388671875,293.3531494140625,292.04998779296875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488347616046,1.1574292635430083e-08,0.0010488232364878,-0.0293677076697349,0.0,0.0,0.0,-0.0105506964027881,60.0,8.064528465270996,-0.0,-7.500187848563655e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,9.843684529187158e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001036587491398,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,7.656199886696413e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,0.0001036587418639,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0004917121259495,286.5567626953125,294.1499938964844,292.04998779296875,291.723388671875,293.3531494140625,292.04998779296875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488347616046,1.1574292635430083e-08,0.0010488232364878,-0.0293677076697349,0.0,0.0,0.0,-0.0105506964027881,60.0,8.064528465270996,-0.0,-7.500187848563655e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.782780398381874e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.00010301740258,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,7.608830492245033e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.000103017395304,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0004886699025519,286.5634765625,294.1499938964844,292.04998779296875,291.723388671875,293.3292236328125,292.04998779296875,287.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423453059047,1.0815467632596665e-08,0.0010423344792798,-0.0273815970867872,0.0,0.0,0.0,-0.0101745137944817,60.0,8.009772300720215,-0.0,-7.407665947312125e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.782780398381874e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.00010301740258,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,7.608830492245033e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.000103017395304,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53857421875,0.0,0.0,0.0004886699025519,286.5634765625,294.1499938964844,292.04998779296875,291.723388671875,293.3292236328125,292.04998779296875,287.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423453059047,1.0815467632596665e-08,0.0010423344792798,-0.0273815970867872,0.0,0.0,0.0,-0.0101745137944817,60.0,8.009772300720215,-0.0,-7.407665947312125e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,9.752668120199814e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0001027003017952,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,7.585409912280738e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,0.0001027002945193,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0004871657001785,286.5668334960937,294.1499938964844,292.04998779296875,291.723388671875,293.3174743652344,292.04998779296875,287.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391372488811,1.0440285969082197e-08,0.0010391268879175,-0.0263994969427585,0.0,0.0,0.0,-0.009988522157073,60.0,7.982402801513672,-0.0,-7.362132947719149e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.722973481984808e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001023876102408,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,7.562313840026036e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401611328125,0.0,0.0,0.0001023876029648,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.0004856823943555,286.5701599121094,294.1499938964844,292.04998779296875,291.723388671875,293.305908203125,292.04998779296875,287.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359733132645,1.007031347199927e-08,0.0010359631851315,-0.0254309605807065,0.0,0.0,0.0,-0.0098051112145185,60.0,7.955177307128906,-0.0,-7.317369465908996e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,9.683308599051088e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,0.000101969919342,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,7.531463779741898e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,0.0001019699120661,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,0.0004837010637857,286.57470703125,294.1499938964844,292.04998779296875,291.723388671875,293.29034423828125,292.04998779296875,287.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317468550056,9.576118564780245e-09,0.0010317373089492,-0.0241371132433414,0.0,0.0,0.0,-0.0095601174980402,60.0,7.918479919433594,-0.0,-7.25778903643004e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.665208199294284e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0001017793110804,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,7.517385529354215e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001017793038045,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0004827969241887,286.57684326171875,294.1499938964844,292.04998779296875,291.723388671875,293.2831420898437,292.04998779296875,287.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298182023689,9.350602958591026e-09,0.0010298088891431,-0.02354665286839,0.0,0.0,0.0,-0.0094483187422156,60.0,7.901514053344727,-0.0,-7.230681120518059e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.609492553863674e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001011925924103,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.4740506533999e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001011925851344,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0004800137830898,286.5834655761719,294.1499938964844,292.04998779296875,291.723388671875,293.2608642578125,292.04998779296875,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238813702017,8.65642402203548e-09,0.0010238727554678,-0.0217289607971906,0.0,0.0,0.0,-0.0091041838750243,60.0,7.848883152008057,-0.0,-7.14755685748969e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.609492553863674e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001011925924103,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.4740506533999e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001011925851344,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0004800137830898,286.5834655761719,294.1499938964844,292.04998779296875,291.723388671875,293.2608642578125,292.04998779296875,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238813702017,8.65642402203548e-09,0.0010238727554678,-0.0217289607971906,0.0,0.0,0.0,-0.0091041838750243,60.0,7.848883152008057,-0.0,-7.14755685748969e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,9.556666191201656e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001006363090709,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,7.432963320752606e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,0.000100636301795,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0004773750260937,286.5900573730469,294.1499938964844,292.04998779296875,291.723388671875,293.2391662597656,292.04998779296875,287.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182528058066,7.998259832220356e-09,0.0010182447731494,-0.0200053714215755,0.0,0.0,0.0,-0.0087779033929109,60.0,7.79799222946167,-0.0,-7.069188967534501e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,9.556666191201656e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001006363090709,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,7.432963320752606e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,0.000100636301795,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0004773750260937,286.5900573730469,294.1499938964844,292.04998779296875,291.723388671875,293.2391662597656,292.04998779296875,287.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182528058066,7.998259832220356e-09,0.0010182447731494,-0.0200053714215755,0.0,0.0,0.0,-0.0087779033929109,60.0,7.79799222946167,-0.0,-7.069188967534501e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,9.507033973932266e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0001001136552076,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,7.394360727630556e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001001136479317,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0004748957871925,286.5966186523437,294.1499938964844,292.04998779296875,291.723388671875,293.2179260253906,292.04998779296875,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129645233973,7.379892252856734e-09,0.0010129570728167,-0.0183858443051576,0.0,0.0,0.0,-0.0084713520482182,60.0,7.749050140380859,-0.0,-6.995952617216973e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,9.507033973932266e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0001001136552076,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,7.394360727630556e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001001136479317,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0004748957871925,286.5966186523437,294.1499938964844,292.04998779296875,291.723388671875,293.2179260253906,292.04998779296875,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129645233973,7.379892252856734e-09,0.0010129570728167,-0.0183858443051576,0.0,0.0,0.0,-0.0084713520482182,60.0,7.749050140380859,-0.0,-6.995952617216973e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,9.483464964432642e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,9.986546501750126e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,7.376029680017382e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.986545774154364e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0004737184790428,286.5998840332031,294.1499938964844,292.04998779296875,291.723388671875,293.20751953125,292.04998779296875,287.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104537941515,7.086251141430466e-09,0.0010104468092322,-0.0176167357712984,0.0,0.0,0.0,-0.0083257835358381,60.0,7.725404739379883,-0.0,-6.961307974506782e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,9.460784349357708e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,9.962662443285808e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,7.358388393186033e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,9.962661715690048e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0004725855251308,286.6031494140625,294.1499938964844,292.04998779296875,291.723388671875,293.1972045898437,292.04998779296875,287.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080371284857,6.8036682954186745e-09,0.001008030376397,-0.0168765634298324,0.0,0.0,0.0,-0.008185694925487,60.0,7.702330112457275,-0.0,-6.928050311216793e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,9.418079571332784e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,9.917691932059824e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,7.325173646677285e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.917691932059824e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0004704523307736,286.60968017578125,294.1499938964844,292.04998779296875,291.723388671875,293.17694091796875,292.04998779296875,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034862207248,6.2716138948815114e-09,0.0010034799342975,-0.015482872724533,0.0,0.0,0.0,-0.0079219285398721,60.0,7.657895565032959,-0.0,-6.865646895448664e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,9.418079571332784e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,9.917691932059824e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,7.325173646677285e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.917691932059824e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0004704523307736,286.60968017578125,294.1499938964844,292.04998779296875,291.723388671875,293.17694091796875,292.04998779296875,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034862207248,6.2716138948815114e-09,0.0010034799342975,-0.015482872724533,0.0,0.0,0.0,-0.0079219285398721,60.0,7.657895565032959,-0.0,-6.865646895448664e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,9.379113180330025e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,9.876659169094636e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,7.294867100426927e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.876658441498876e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0004685058956965,286.6161804199219,294.1499938964844,292.04998779296875,291.723388671875,293.1571044921875,292.04998779296875,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993343846872,5.786141787922361e-09,0.0009993285639211,-0.0142111247405409,0.0,0.0,0.0,-0.0076812589541077,60.0,7.616024971008301,-0.0,-6.808952690562364e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
