time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984400,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,9.379113180330025e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,9.876659169094636e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,7.294867100426927e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.876658441498876e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,0.0004685058956965,286.6161804199219,294.1499938964844,292.04998779296875,291.723388671875,293.1571044921875,292.04998779296875,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993343846872,5.786141787922361e-09,0.0009993285639211,-0.0142111247405409,0.0,0.0,0.0,-0.0076812589541077,60.0,7.616024971008301,-0.0,-6.808952690562364e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.343842975795268e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,9.839517588261516e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,7.267434557434171e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,9.839516860665752e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.000466744066216,286.6226501464844,294.1499938964844,292.04998779296875,291.723388671875,293.1376953125,292.04998779296875,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955761488527,5.346714626597304e-09,0.0009955709101632,-0.0130599373951554,0.0,0.0,0.0,-0.0074634151533246,60.0,7.576738834381103,-0.0,-6.75783837777999e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.343842975795268e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,9.839517588261516e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,7.267434557434171e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,9.839516860665752e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837097167969,0.0,0.0,0.000466744066216,286.6226501464844,294.1499938964844,292.04998779296875,291.723388671875,293.1376953125,292.04998779296875,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955761488527,5.346714626597304e-09,0.0009955709101632,-0.0130599373951554,0.0,0.0,0.0,-0.0074634151533246,60.0,7.576738834381103,-0.0,-6.75783837777999e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.312377369496971e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.806382877286524e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,7.242961146403104e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,9.806382149690762e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,0.0004651723138522,286.6291198730469,294.1499938964844,292.04998779296875,291.723388671875,293.1186828613281,292.04998779296875,287.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922235039994,4.954696652959001e-09,0.0009922186145558,-0.0120329055935144,0.0,0.0,0.0,-0.0072690742090344,60.0,7.540141105651855,-0.0,-6.71240130145634e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.312377369496971e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.806382877286524e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,7.242961146403104e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,9.806382149690762e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,0.0004651723138522,286.6291198730469,294.1499938964844,292.04998779296875,291.723388671875,293.1186828613281,292.04998779296875,287.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922235039994,4.954696652959001e-09,0.0009922186145558,-0.0120329055935144,0.0,0.0,0.0,-0.0072690742090344,60.0,7.540141105651855,-0.0,-6.71240130145634e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,9.298108489019796e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.791357297217472e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873413085937,0.0,0.0,7.23186312825419e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,9.791356569621712e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0004644595610443,286.63232421875,294.1499938964844,292.04998779296875,291.723388671875,293.1093444824219,292.04998779296875,287.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907038183882,4.776925965899181e-09,0.00099069904536,-0.0115671595558524,0.0,0.0,0.0,-0.0071809482760727,60.0,7.522922039031982,-0.0,-6.691846721196272e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,9.284715633839367e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.77725358097814e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,7.221446867333725e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.77725285338238e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0004637905512936,286.63555908203125,294.1499938964844,292.04998779296875,291.723388671875,293.10009765625,292.04998779296875,287.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892769157886,4.610068771171427e-09,0.000989272375591,-0.011129998601973,0.0,0.0,0.0,-0.0070982305333018,60.0,7.506342887878418,-0.0,-6.67258319708708e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,9.265929111279549e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.757470252225175e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,7.20683456165716e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,9.757470252225175e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.0004628521273843,286.64044189453125,294.1499938964844,292.04998779296875,291.723388671875,293.086181640625,292.04998779296875,287.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872744558379,4.3760119972091616e-09,0.0009872700320556,-0.0105167673900723,0.0,0.0,0.0,-0.0069821942597627,60.0,7.482234954833984,-0.0,-6.645608152666682e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.260603110305964e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,9.751861944096164e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,7.202692358987406e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.7518612165004e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0004625860601663,286.6419677734375,294.1499938964844,292.04998779296875,291.723388671875,293.08184814453125,292.04998779296875,287.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867066983133,4.3096552992949455e-09,0.0009867023909464,-0.0103429108858108,0.0,0.0,0.0,-0.0069492971524596,60.0,7.474973201751709,-0.0,-6.637969818257261e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.24026026041247e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.730440069688484e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,7.186870061559603e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.730439342092724e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0004615699290297,286.6483764648437,294.1499938964844,292.04998779296875,291.723388671875,293.06396484375,292.04998779296875,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845392778515,4.056215363590354e-09,0.0009845352033153,-0.0096788788214325,0.0,0.0,0.0,-0.0068236561492085,60.0,7.446439743041992,-0.0,-6.608838987176568e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.24026026041247e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.730440069688484e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,7.186870061559603e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.730439342092724e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0004615699290297,286.6483764648437,294.1499938964844,292.04998779296875,291.723388671875,293.06396484375,292.04998779296875,287.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845392778515,4.056215363590354e-09,0.0009845352033153,-0.0096788788214325,0.0,0.0,0.0,-0.0068236561492085,60.0,7.446439743041992,-0.0,-6.608838987176568e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,9.223545202985406e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.712838073028252e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,7.17386938049458e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,9.71283734543249e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0004607349692378,286.6548156738281,294.1499938964844,292.04998779296875,291.723388671875,293.0464172363281,292.04998779296875,287.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827581234276,3.847966834058525e-09,0.000982754281722,-0.0091332420706748,0.0,0.0,0.0,-0.0067204176448285,60.0,7.420567512512207,-0.0,-6.584950540400314e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,9.223545202985406e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,9.712838073028252e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,7.17386938049458e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,9.71283734543249e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0004607349692378,286.6548156738281,294.1499938964844,292.04998779296875,291.723388671875,293.0464172363281,292.04998779296875,287.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827581234276,3.847966834058525e-09,0.000982754281722,-0.0091332420706748,0.0,0.0,0.0,-0.0067204176448285,60.0,7.420567512512207,-0.0,-6.584950540400314e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,9.210456482833251e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.699055226519704e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,7.163689588196576e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.699054498923942e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0004600811807904,286.66119384765625,294.1499938964844,292.04998779296875,291.723388671875,293.0292053222656,292.04998779296875,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813634678721,3.6849052698073592e-09,0.0009813598589971,-0.0087059950456023,0.0,0.0,0.0,-0.0066395802423357,60.0,7.397360801696777,-0.0,-6.566276056219067e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,9.210456482833251e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,9.699055226519704e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,7.163689588196576e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.699054498923942e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0004600811807904,286.66119384765625,294.1499938964844,292.04998779296875,291.723388671875,293.0292053222656,292.04998779296875,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813634678721,3.6849052698073592e-09,0.0009813598589971,-0.0087059950456023,0.0,0.0,0.0,-0.0066395802423357,60.0,7.397360801696777,-0.0,-6.566276056219067e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,9.205396054312588e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,9.693726315163076e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,7.159753295127302e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,9.693725587567316e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,0.000459828384919,286.6643981933594,294.1499938964844,292.04998779296875,291.723388671875,293.0207214355469,292.04998779296875,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980824814178,3.621856592417316e-09,0.000980821205303,-0.0085407951846718,0.0,0.0,0.0,-0.0066083269193768,60.0,7.386873245239258,-0.0,-6.559061915822896e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,9.201128705171868e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,9.689232683740556e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,7.156434730859473e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,9.689231956144796e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0004596152284648,286.6676025390625,294.1499938964844,292.04998779296875,291.723388671875,293.0123291015625,292.04998779296875,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803705615922,3.568695561284585e-09,0.0009803669527173,-0.0084015037864446,0.0,0.0,0.0,-0.0065819742158055,60.0,7.376989841461182,-0.0,-6.552982512175731e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,9.19516387511976e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,9.682951349532232e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,7.15179558028467e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,9.682951349532232e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004593172925524,286.67401123046875,294.1499938964844,292.04998779296875,291.723388671875,292.9957275390625,292.04998779296875,287.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797337697818,3.494384559488139e-09,0.0009797302773222,-0.0082067949697375,0.0,0.0,0.0,-0.006545128300786,60.0,7.35895824432373,-0.0,-6.544489394855192e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,9.19516387511976e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,9.682951349532232e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,7.15179558028467e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,9.682951349532232e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004593172925524,286.67401123046875,294.1499938964844,292.04998779296875,291.723388671875,292.9957275390625,292.04998779296875,287.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797337697818,3.494384559488139e-09,0.0009797302773222,-0.0082067949697375,0.0,0.0,0.0,-0.006545128300786,60.0,7.35895824432373,-0.0,-6.544489394855192e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,9.193145524477586e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.680826042313127e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,7.150225428631529e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,9.680826042313127e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0004592164768837,286.6803894042969,294.1499938964844,292.04998779296875,291.723388671875,292.9794311523437,292.0500183105469,287.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795188670977,3.469239784337219e-09,0.0009795153746381,-0.0081409104168415,0.0,0.0,0.0,-0.0065326639451086,60.0,7.34401798248291,-0.0,-6.541617381117248e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,9.193145524477586e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.680826042313127e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,7.150225428631529e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,9.680826042313127e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0004592164768837,286.6803894042969,294.1499938964844,292.04998779296875,291.723388671875,292.9794311523437,292.0500183105469,287.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795188670977,3.469239784337219e-09,0.0009795153746381,-0.0081409104168415,0.0,0.0,0.0,-0.0065326639451086,60.0,7.34401798248291,-0.0,-6.541617381117248e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.19438389246352e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.68212989391759e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,7.151188037823886e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.682129166321828e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,0.0004592782934196,286.6867980957031,294.1499938964844,292.0510559082031,291.7244567871094,292.9634704589844,292.0501708984375,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796506492421,3.4846634466845204e-09,0.0009796472731977,-0.0081813232973217,0.0,0.0,0.0,-0.0065403096377849,60.0,7.332522392272949,-0.0,-6.543378816559199e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.19438389246352e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.68212989391759e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,7.151188037823886e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.682129166321828e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,0.0004592782934196,286.6867980957031,294.1499938964844,292.0510559082031,291.7244567871094,292.9634704589844,292.0501708984375,287.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796506492421,3.4846634466845204e-09,0.0009796472731977,-0.0081813232973217,0.0,0.0,0.0,-0.0065403096377849,60.0,7.332522392272949,-0.0,-6.543378816559199e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.19770827749744e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.685630357125774e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,7.153773913159966e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.685629629530013e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0004594443598762,286.6932067871094,294.1499938964844,292.05419921875,291.7275695800781,292.9477844238281,292.05059814453125,287.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.526080982751978e-09,0.0009800012921914,-0.0082898456603288,0.0,0.0,0.0,-0.0065608415752649,60.0,7.325126647949219,-0.0,-6.548111741722097e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.19770827749744e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,9.685630357125774e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,7.153773913159966e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.685629629530013e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0004594443598762,286.6932067871094,294.1499938964844,292.05419921875,291.7275695800781,292.9477844238281,292.05059814453125,287.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.526080982751978e-09,0.0009800012921914,-0.0082898456603288,0.0,0.0,0.0,-0.0065608415752649,60.0,7.325126647949219,-0.0,-6.548111741722097e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,9.200277418131007e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,9.688336285762487e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,7.155772618716583e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,9.688336285762487e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0004595727368723,286.6964111328125,294.1499938964844,292.0565185546875,291.7298278808594,292.9400939941406,292.0510559082031,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980278942734,3.558096706157698e-09,0.0009802754502743,-0.0083737336099147,0.0,0.0,0.0,-0.0065767155028879,60.0,7.323519229888916,-0.0,-6.55177103681126e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,9.203278023051098e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,9.691496234154327e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,7.158106018323451e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,9.691495506558569e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0004597225924953,286.6996154785156,294.1499938964844,292.0592956542969,291.73260498046875,292.9324951171875,292.0516662597656,287.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805989684537,3.595477249263012e-09,0.0009805953595787,-0.0084716770797967,0.0,0.0,0.0,-0.0065952478908002,60.0,7.322964191436768,-0.0,-6.556044951366857e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,9.20920865610242e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,9.697741188574582e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,7.162718975450844e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.697741188574582e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0004600188694894,286.7049865722656,294.1499938964844,292.06500244140625,291.7382507324219,292.9198913574219,292.05303955078125,287.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812301723286,3.66936769857773e-09,0.0009812264470383,-0.0086652841418981,0.0,0.0,0.0,-0.0066318749450147,60.0,7.324026107788086,-0.0,-6.56449756775146e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.21055252547376e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.69915636233054e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,7.16376380296424e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,9.69915563473478e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0004600859829224,286.7060241699219,294.1499938964844,292.06622314453125,291.7394714355469,292.9175109863281,292.0533752441406,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813731303438,3.6861089736106574e-09,0.0009813695214688,-0.0087091494351625,0.0,0.0,0.0,-0.0066401734948158,60.0,7.324638843536377,-0.0,-6.566413901509804e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,9.219903586199508e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.709003643365576e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,7.171036850195378e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.709002915769815e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,0.0004605530994012,286.7124328613281,294.1499938964844,292.0749206542969,291.74810791015625,292.9029541015625,292.0560913085937,287.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.802610226699699e-09,0.000982365803793,-0.009014400653541,0.0,0.0,0.0,-0.0066979289986193,60.0,7.331240653991699,-0.0,-6.579753630830967e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,9.219903586199508e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.709003643365576e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,7.171036850195378e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.709002915769815e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,0.0004605530994012,286.7124328613281,294.1499938964844,292.0749206542969,291.74810791015625,292.9029541015625,292.0560913085937,287.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.802610226699699e-09,0.000982365803793,-0.009014400653541,0.0,0.0,0.0,-0.0066979289986193,60.0,7.331240653991699,-0.0,-6.579753630830967e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,9.230879368260504e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,9.720561502035709e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65692138671875,0.0,0.0,7.1795737312641e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.720560774439946e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0004611013573594,286.7188720703125,294.1499938964844,292.0852355957031,291.7583312988281,292.8888244628906,292.0598449707031,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835390374064,3.9393519557506815e-09,0.0009835350792855,-0.0093726841732859,0.0,0.0,0.0,-0.0067657171748578,60.0,7.341989040374756,-0.0,-6.595428203581832e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,9.230879368260504e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,9.720561502035709e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65692138671875,0.0,0.0,7.1795737312641e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.720560774439946e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0004611013573594,286.7188720703125,294.1499938964844,292.0852355957031,291.7583312988281,292.8888244628906,292.0598449707031,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835390374064,3.9393519557506815e-09,0.0009835350792855,-0.0093726841732859,0.0,0.0,0.0,-0.0067657171748578,60.0,7.341989040374756,-0.0,-6.595428203581832e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,9.243464592145756e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.73381393123418e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,7.18936207704246e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.73381320363842e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0004617300000973,286.7253112792969,294.1499938964844,292.0971069335937,291.7701110839844,292.8751220703125,292.0648803710937,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848799090832,4.096144756715603e-09,0.0009848758345469,-0.0097834980115294,0.0,0.0,0.0,-0.0068434462882578,60.0,7.356906890869141,-0.0,-6.613424829993164e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,9.243464592145756e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,9.73381393123418e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,7.18936207704246e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.73381320363842e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0004617300000973,286.7253112792969,294.1499938964844,292.0971069335937,291.7701110839844,292.8751220703125,292.0648803710937,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848799090832,4.096144756715603e-09,0.0009848758345469,-0.0097834980115294,0.0,0.0,0.0,-0.0068434462882578,60.0,7.356906890869141,-0.0,-6.613424829993164e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,9.250359289580956e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,9.741074609337376e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,7.194725185399875e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,9.741074609337376e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0004620744148269,286.7285461425781,294.1499938964844,292.10357666015625,291.7765197753906,292.86846923828125,292.0680236816406,287.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856147225946,4.182050261647419e-09,0.0009856106480583,-0.0100085772573947,0.0,0.0,0.0,-0.0068860342726111,60.0,7.36606502532959,-0.0,-6.623294979135609e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,9.257499186787754e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.748593583935872e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,7.20027819625102e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,9.74859285634011e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0004624310822691,286.7317810058594,294.1499938964844,292.1103820800781,291.78326416015625,292.8619079589844,292.0715026855469,287.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863758459687,4.271002218558806e-09,0.0009863715386018,-0.0102416388690471,0.0,0.0,0.0,-0.006930133793503,60.0,7.376039028167725,-0.0,-6.633523241816874e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,9.272433089790866e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,9.764319111127406e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,7.211892807390541e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.764319111127406e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0004631770425476,286.7382202148437,294.1499938964844,292.125,291.7977600097656,292.8490905761719,292.0793762207031,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879663120955,4.4570569457391684e-09,0.0009879618883132,-0.0107291089370846,0.0,0.0,0.0,-0.0070223654620349,60.0,7.397944450378418,-0.0,-6.654942552586364e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,9.272433089790866e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,9.764319111127406e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,7.211892807390541e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.764319111127406e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0004631770425476,286.7382202148437,294.1499938964844,292.125,291.7977600097656,292.8490905761719,292.0793762207031,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879663120955,4.4570569457391684e-09,0.0009879618883132,-0.0107291089370846,0.0,0.0,0.0,-0.0070223654620349,60.0,7.397944450378418,-0.0,-6.654942552586364e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
