time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986740,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.288428555009888e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,9.781163680600002e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,7.224333967315033e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,9.78116295300424e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004639760591089,286.74468994140625,294.1499938964844,292.1408386230469,291.8134460449219,292.8367919921875,292.08892822265625,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896707488223,4.656341090480964e-09,0.0009896660922095,-0.0112512344494462,0.0,0.0,0.0,-0.0071211601607501,60.0,7.4234209060668945,-0.0,-6.677922925746317e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.288428555009888e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,9.781163680600002e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,7.224333967315033e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,9.78116295300424e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004639760591089,286.74468994140625,294.1499938964844,292.1408386230469,291.8134460449219,292.8367919921875,292.08892822265625,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896707488223,4.656341090480964e-09,0.0009896660922095,-0.0112512344494462,0.0,0.0,0.0,-0.0071211601607501,60.0,7.4234209060668945,-0.0,-6.677922925746317e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,9.305083949584514e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.798702376428992e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,7.237288082251325e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.79870164883323e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0004648080212064,286.7511901855469,294.1499938964844,292.15777587890625,291.83026123046875,292.8249816894531,292.1000671386719,287.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914452675729,4.863844882407875e-09,0.0009914403781294,-0.0117948837578296,0.0,0.0,0.0,-0.0072240284644067,60.0,7.4517927169799805,-0.0,-6.701893084937184e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,9.305083949584514e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,9.798702376428992e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,7.237288082251325e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,9.79870164883323e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0004648080212064,286.7511901855469,294.1499938964844,292.15777587890625,291.83026123046875,292.8249816894531,292.1000671386719,287.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914452675729,4.863844882407875e-09,0.0009914403781294,-0.0117948837578296,0.0,0.0,0.0,-0.0072240284644067,60.0,7.4517927169799805,-0.0,-6.701893084937184e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,9.32226685108617e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,9.816796955419704e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,7.250653288792819e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,9.816796227823944e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.000465666380478,286.7576904296875,294.1499938964844,292.1757202148437,291.8480529785156,292.81365966796875,292.11285400390625,287.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932761313393,5.0779274118895046e-09,0.0009932711254805,-0.0123557588085532,0.0,0.0,0.0,-0.0073301587253808,60.0,7.482851505279541,-0.0,-6.72666757850493e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,9.32226685108617e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,9.816796955419704e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,7.250653288792819e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,9.816796227823944e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.000465666380478,286.7576904296875,294.1499938964844,292.1757202148437,291.8480529785156,292.81365966796875,292.11285400390625,287.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932761313393,5.0779274118895046e-09,0.0009932711254805,-0.0123557588085532,0.0,0.0,0.0,-0.0073301587253808,60.0,7.482851505279541,-0.0,-6.72666757850493e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,9.33103947318159e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,9.826035238802432e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,7.257475954247639e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,9.826034511206672e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,0.0004661045677494,286.76092529296875,294.1499938964844,292.1850280761719,291.8572998046875,292.8082275390625,292.1199645996094,287.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942109463736,5.187223983682543e-09,0.0009942058240994,-0.0126421004533767,0.0,0.0,0.0,-0.0073843421414494,60.0,7.4994916915893555,-0.0,-6.739334423855325e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.339892858406527e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,9.835357195697723e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,7.264361920533702e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,9.835357195697723e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0004665468004532,286.7641906738281,294.1499938964844,292.1945495605469,291.8667297363281,292.80291748046875,292.1274719238281,287.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951543761417,5.297520200286954e-09,0.0009951490210369,-0.0129310581833124,0.0,0.0,0.0,-0.0074390214867889,60.0,7.516648292541504,-0.0,-6.752128456355423e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,9.356368536828086e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,9.852706716628744e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,7.277176337083802e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,9.852706716628744e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0004673697985708,286.7701721191406,294.1499938964844,292.21258544921875,291.8846130371094,292.7933959960937,292.1419982910156,287.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969095699489,5.50278578259622e-09,0.0009969040984287,-0.0134688112884759,0.0,0.0,0.0,-0.0075407796539366,60.0,7.549150943756103,-0.0,-6.775970717853852e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.357833914691582e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,9.854250674834476e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,7.278316479641944e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,9.854250674834476e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0004674430238083,286.77069091796875,294.1499938964844,292.2142028808594,291.8861999511719,292.7926025390625,292.143310546875,287.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970657993108,5.5210502836189335e-09,0.0009970602113753,-0.013516659848392,0.0,0.0,0.0,-0.007549833972007,60.0,7.552076816558838,-0.0,-6.77809453009104e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.376362868351862e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,9.873761882772668e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,7.292727241292596e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.873761882772668e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0004683685547206,286.7772216796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7828063964844,292.16064453125,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990399703383,5.751890963523465e-09,0.0009990341495722,-0.0141214001923799,0.0,0.0,0.0,-0.0076642716303467,60.0,7.589672565460205,-0.0,-6.8049615720156e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.376362868351862e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,9.873761882772668e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,7.292727241292596e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.873761882772668e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0004683685547206,286.7772216796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7828063964844,292.16064453125,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990399703383,5.751890963523465e-09,0.0009990341495722,-0.0141214001923799,0.0,0.0,0.0,-0.0076642716303467,60.0,7.589672565460205,-0.0,-6.8049615720156e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.39568053581752e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.894104732666165e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,7.307752093765885e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.894104005070405e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0004693335213232,286.7837829589844,294.1499938964844,292.25543212890625,291.9270935058594,292.7735595703125,292.1793518066406,287.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010981932282,5.992568663515385e-09,0.0010010921396315,-0.0147518934682011,0.0,0.0,0.0,-0.0077835861593484,60.0,7.629305362701416,-0.0,-6.833030852249068e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.39568053581752e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,9.894104732666165e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,7.307752093765885e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.894104005070405e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0004693335213232,286.7837829589844,294.1499938964844,292.25543212890625,291.9270935058594,292.7735595703125,292.1793518066406,287.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010981932282,5.992568663515385e-09,0.0010010921396315,-0.0147518934682011,0.0,0.0,0.0,-0.0077835861593484,60.0,7.629305362701416,-0.0,-6.833030852249068e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.41589241847396e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,9.915389091474935e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,7.32347252778709e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,9.915388363879174e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0004703431623056,286.7903137207031,294.1499938964844,292.2768249511719,291.94830322265625,292.7648010253906,292.1993103027344,287.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032517602667,6.244390338139283e-09,0.0010032454738393,-0.0154115613549947,0.0,0.0,0.0,-0.0079084243625402,60.0,7.670871257781982,-0.0,-6.86246153236425e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,9.41589241847396e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164306640625,0.0,0.0,9.915389091474935e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,7.32347252778709e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169494628906,0.0,0.0,9.915388363879174e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0004703431623056,286.7903137207031,294.1499938964844,292.2768249511719,291.94830322265625,292.7648010253906,292.1993103027344,287.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032517602667,6.244390338139283e-09,0.0010032454738393,-0.0154115613549947,0.0,0.0,0.0,-0.0079084243625402,60.0,7.670871257781982,-0.0,-6.86246153236425e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,9.425898315384984e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,9.925925405696034e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,7.33125489205122e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,9.925924678100272e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,0.000470842962386,286.7936096191406,294.1499938964844,292.28765869140625,291.95904541015625,292.7606811523437,292.2098388671875,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043177753686,6.369047511611825e-09,0.0010043113725259,-0.0157381035387516,0.0,0.0,0.0,-0.0079702222719788,60.0,7.692320823669434,-0.0,-6.87705323798582e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.435800166102126e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,9.93635258055292e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,7.338956493185833e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,9.93635185295716e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0004713375819846,286.796875,294.1499938964844,292.298583984375,291.9698791503906,292.7566833496094,292.2205810546875,287.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053726145997,6.492414161840543e-09,0.0010053660953417,-0.0160612612962722,0.0,0.0,0.0,-0.0080313794314861,60.0,7.713981628417969,-0.0,-6.891509940487597e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,9.455284452997148e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,9.956870781024918e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,7.354110857704654e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,9.956870053429157e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0004723108722828,286.803466796875,294.1499938964844,292.3205871582031,291.99169921875,292.7489624023437,292.2424621582031,287.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074488818645,6.735167978888512e-09,0.0010074422461912,-0.0166971366852521,0.0,0.0,0.0,-0.0081517249345779,60.0,7.75762939453125,-0.0,-6.920000572563367e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,9.455284452997148e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,9.956870781024918e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,7.354110857704654e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,9.956870053429157e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0004723108722828,286.803466796875,294.1499938964844,292.3205871582031,291.99169921875,292.7489624023437,292.2424621582031,287.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074488818645,6.735167978888512e-09,0.0010074422461912,-0.0166971366852521,0.0,0.0,0.0,-0.0081517249345779,60.0,7.75762939453125,-0.0,-6.920000572563367e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,9.473779937252402e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,9.976347064366564e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,7.368496153503656e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,9.976346336770804e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0004732347442768,286.81005859375,294.1499938964844,292.3427734375,292.0137023925781,292.7417907714844,292.2651062011719,287.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094195604324,6.965599208541562e-09,0.0010094126919284,-0.0173007175326347,0.0,0.0,0.0,-0.0082659590989351,60.0,7.801656723022461,-0.0,-6.947099251419786e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,9.473779937252402e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,9.976347064366564e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,7.368496153503656e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,9.976346336770804e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0004732347442768,286.81005859375,294.1499938964844,292.3427734375,292.0137023925781,292.7417907714844,292.2651062011719,287.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094195604324,6.965599208541562e-09,0.0010094126919284,-0.0173007175326347,0.0,0.0,0.0,-0.0082659590989351,60.0,7.801656723022461,-0.0,-6.947099251419786e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,9.491103264736012e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.994589345296843e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,7.381969771813601e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.994589345296843e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0004741000884678,286.816650390625,294.1499938964844,292.364990234375,292.0357360839844,292.735107421875,292.2882385253906,287.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112654417753,7.181433669956051e-09,0.0010112582240253,-0.0178660452365875,0.0,0.0,0.0,-0.0083729578182101,60.0,7.845638751983643,-0.0,-6.972528865389904e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,9.491103264736012e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.994589345296843e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,7.381969771813601e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.994589345296843e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0004741000884678,286.816650390625,294.1499938964844,292.364990234375,292.0357360839844,292.735107421875,292.2882385253906,287.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112654417753,7.181433669956051e-09,0.0010112582240253,-0.0178660452365875,0.0,0.0,0.0,-0.0083729578182101,60.0,7.845638751983643,-0.0,-6.972528865389904e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.507005597697572e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001001133568934,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,7.394338172161952e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001001133496174,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0004748944484163,286.8232421875,294.1499938964844,292.3871765136719,292.0577392578125,292.7289428710937,292.3116760253906,287.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129598667845,7.379559630038557e-09,0.0010129525326192,-0.0183849763125181,0.0,0.0,0.0,-0.0084711778908967,60.0,7.889152526855469,-0.0,-6.995913537366506e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.507005597697572e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001001133568934,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,7.394338172161952e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001001133496174,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0004748944484163,286.8232421875,294.1499938964844,292.3871765136719,292.0577392578125,292.7289428710937,292.3116760253906,287.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129598667845,7.379559630038557e-09,0.0010129525326192,-0.0183849763125181,0.0,0.0,0.0,-0.0084711778908967,60.0,7.889152526855469,-0.0,-6.995913537366506e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,9.514138218946756e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001001884666038,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470703125,0.0,0.0,7.399886089842767e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0001001884593279,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,0.0004752507666125,286.8265380859375,294.1499938964844,292.3982238769531,292.06866455078125,292.7261047363281,292.323486328125,287.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101371970959,7.468426765910863e-09,0.0010137122590094,-0.018617732450366,0.0,0.0,0.0,-0.0085152322426438,60.0,7.910478115081787,-0.0,-7.006414648458303e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,9.521027095615864e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001002610079012,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,7.405244105029851e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,0.0001002610006253,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525634765625,0.0,0.0,0.0004755948612,286.8298645019531,294.1499938964844,292.4092102050781,292.0795593261719,292.7233581542969,292.33526611328125,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144527768716,7.554252334784906e-09,0.0010144452098757,-0.0188425183296203,0.0,0.0,0.0,-0.0085577750578522,60.0,7.9316325187683105,-0.0,-7.016564751438636e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.533683623885736e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0001003942888928,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,7.41508774808608e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001003942816169,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.000476227083709,286.8364562988281,294.1499938964844,292.4309387207031,292.10113525390625,292.7181396484375,292.3587951660156,287.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158024961128,7.711943084132145e-09,0.0010157948127016,-0.019255518913269,0.0,0.0,0.0,-0.0086359549313783,60.0,7.973192691802978,-0.0,-7.03523141964979e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.533683623885736e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0001003942888928,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,7.41508774808608e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0001003942816169,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.000476227083709,286.8364562988281,294.1499938964844,292.4309387207031,292.10113525390625,292.7181396484375,292.3587951660156,287.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158024961128,7.711943084132145e-09,0.0010157948127016,-0.019255518913269,0.0,0.0,0.0,-0.0086359549313783,60.0,7.973192691802978,-0.0,-7.03523141964979e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,9.54412535065785e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0001005042431643,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,7.423209171975031e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001005042431643,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0004767486825585,286.84307861328125,294.1499938964844,292.45233154296875,292.1223449707031,292.7132568359375,292.38214111328125,287.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169151937589,7.842034577265622e-09,0.0010169073939323,-0.019596230238676,0.0,0.0,0.0,-0.0087004480883479,60.0,8.013256072998047,-0.0,-7.05065090755852e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,9.54412535065785e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0001005042431643,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,7.423209171975031e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001005042431643,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,0.0004767486825585,286.84307861328125,294.1499938964844,292.45233154296875,292.1223449707031,292.7132568359375,292.38214111328125,287.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169151937589,7.842034577265622e-09,0.0010169073939323,-0.019596230238676,0.0,0.0,0.0,-0.0087004480883479,60.0,8.013256072998047,-0.0,-7.05065090755852e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.552468691254036e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001005921003525,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,7.429698598571122e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,0.0001005920930765,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0004771654203068,286.8497009277344,294.1499938964844,292.4732360839844,292.14306640625,292.7090148925781,292.40509033203125,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017804024741,7.945979874079967e-09,0.0010177961084991,-0.0198684576898813,0.0,0.0,0.0,-0.0087519772350788,60.0,8.051003456115723,-0.0,-7.062982376737639e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.552468691254036e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001005921003525,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,7.429698598571122e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,0.0001005920930765,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0004771654203068,286.8497009277344,294.1499938964844,292.4732360839844,292.14306640625,292.7090148925781,292.40509033203125,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017804024741,7.945979874079967e-09,0.0010177961084991,-0.0198684576898813,0.0,0.0,0.0,-0.0087519772350788,60.0,8.051003456115723,-0.0,-7.062982376737639e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,9.55860159592703e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001006566817522,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,7.43446871638298e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0001006566817522,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0004774717672262,286.8563232421875,294.1499938964844,292.4935607910156,292.1632385253906,292.7052001953125,292.4275207519531,287.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184575803577,8.022390751705188e-09,0.0010184495477005,-0.0200685728341341,0.0,0.0,0.0,-0.0087898578494787,60.0,8.086594581604004,-0.0,-7.072054586387821e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,9.55860159592703e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001006566817522,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,7.43446871638298e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0001006566817522,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0004774717672262,286.8563232421875,294.1499938964844,292.4935607910156,292.1632385253906,292.7052001953125,292.4275207519531,287.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184575803577,8.022390751705188e-09,0.0010184495477005,-0.0200685728341341,0.0,0.0,0.0,-0.0087898578494787,60.0,8.086594581604004,-0.0,-7.072054586387821e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,9.560547914588824e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001006771781248,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,7.43598211556673e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,0.0001006771781248,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0004775690031237,286.859619140625,294.1499938964844,292.50347900390625,292.1730651855469,292.7034912109375,292.4384155273437,287.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186644503846,8.046639798919841e-09,0.0010186564177274,-0.0201320778578519,0.0,0.0,0.0,-0.0088018774986267,60.0,8.103150367736816,-0.0,-7.074935126638594e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.562313061906023e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,0.0001006957681966,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,7.437355088768527e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7788391113281,0.0,0.0,0.0001006957609206,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.00047765718773,286.8629455566406,294.1499938964844,292.5132141113281,292.1827087402344,292.70184326171875,292.4491882324219,287.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101885269396,8.068631096591616e-09,0.0010188445448875,-0.0201896708458662,0.0,0.0,0.0,-0.0088127795606851,60.0,8.119437217712402,-0.0,-7.077547792277984e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.564081847202031e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.000100714394648,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,7.438730972353369e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.000100714394648,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0004777455469593,286.8695373535156,294.1499938964844,292.53204345703125,292.2013854980469,292.6988220214844,292.47039794921875,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190417524427,8.090675684968573e-09,0.0010190336033701,-0.0202474016696214,0.0,0.0,0.0,-0.0088237104937434,60.0,8.15005874633789,-0.0,-7.080166852801997e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
