time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989080,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.564081847202031e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.000100714394648,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,7.438730972353369e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.000100714394648,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0004777455469593,286.8695373535156,294.1499938964844,292.53204345703125,292.2013854980469,292.6988220214844,292.47039794921875,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190417524427,8.090675684968573e-09,0.0010190336033701,-0.0202474016696214,0.0,0.0,0.0,-0.0088237104937434,60.0,8.15005874633789,-0.0,-7.080166852801997e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,9.56308504100889e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,0.0001007039027172,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,7.437956082867458e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,0.0001007038954412,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,0.0004776957794092,286.87615966796875,294.1499938964844,292.54998779296875,292.2191772460937,292.6961975097656,292.4906005859375,287.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189355816692,8.078255397947487e-09,0.0010189274325966,-0.0202148761600255,0.0,0.0,0.0,-0.0088175535202026,60.0,8.177056312561035,-0.0,-7.078691055539822e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,9.56308504100889e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,0.0001007039027172,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,7.437956082867458e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,0.0001007038954412,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,0.0004776957794092,286.87615966796875,294.1499938964844,292.54998779296875,292.2191772460937,292.6961975097656,292.4906005859375,287.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189355816692,8.078255397947487e-09,0.0010189274325966,-0.0202148761600255,0.0,0.0,0.0,-0.0088175535202026,60.0,8.177056312561035,-0.0,-7.078691055539822e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.561533806845546e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001006875609164,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,7.436749001499265e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001006875609164,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.0004776182759087,286.8827514648437,294.1499938964844,292.5673522949219,292.2356262207031,292.6939392089844,292.5101318359375,287.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187701554968,8.058924194642714e-09,0.0010187621228396,-0.0201642494648695,0.0,0.0,0.0,-0.0088079702109098,60.0,8.201354026794434,-0.0,-7.076394581417844e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.561533806845546e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001006875609164,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,7.436749001499265e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001006875609164,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.0004776182759087,286.8827514648437,294.1499938964844,292.5673522949219,292.2356262207031,292.6939392089844,292.5101318359375,287.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187701554968,8.058924194642714e-09,0.0010187621228396,-0.0201642494648695,0.0,0.0,0.0,-0.0088079702109098,60.0,8.201354026794434,-0.0,-7.076394581417844e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.560542093822733e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001006771199172,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,7.435977749992162e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0001006771199172,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0004775687411893,286.88934326171875,294.1499938964844,292.58447265625,292.2503967285156,292.6920471191406,292.5289611816406,287.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186646832153,8.046570521003105e-09,0.0010186566505581,-0.0201318953186273,0.0,0.0,0.0,-0.0088018467649817,60.0,8.22268009185791,-0.0,-7.074926600125765e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.560542093822733e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001006771199172,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,7.435977749992162e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0001006771199172,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0004775687411893,286.88934326171875,294.1499938964844,292.58447265625,292.2503967285156,292.6920471191406,292.5289611816406,287.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186646832153,8.046570521003105e-09,0.0010186566505581,-0.0201318953186273,0.0,0.0,0.0,-0.0088018467649817,60.0,8.22268009185791,-0.0,-7.074926600125765e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050842285156,0.0,0.0,9.560347825754434e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,0.0001006750753731,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,7.435827137669548e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,0.0001006750680971,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,0.0004775590205099,286.89263916015625,294.1499938964844,292.59295654296875,292.2571716308594,292.6912536621094,292.53814697265625,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018644310534,8.044150234809422e-09,0.0010186362778767,-0.0201255548745393,0.0,0.0,0.0,-0.0088006481528282,60.0,8.232172966003418,-0.0,-7.074638830317781e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,9.560261241858824e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,0.0001006741586024,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,7.435759471263736e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001006741586024,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0004775546840392,286.8959350585937,294.1499938964844,292.6014404296875,292.2635498046875,292.6905517578125,292.5472412109375,287.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186354629695,8.043068433494227e-09,0.0010186274303123,-0.0201227236539125,0.0,0.0,0.0,-0.0088001145049929,60.0,8.241230010986328,-0.0,-7.074510932625344e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,9.560398029861972e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.000100675599242,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,7.435865700244904e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,0.000100675599242,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,0.0004775615234393,286.90252685546875,294.1499938964844,292.6182556152344,292.2752380371094,292.6893005371094,292.5652770996094,287.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186494328081,8.044772847881632e-09,0.0010186414001509,-0.0201271865516901,0.0,0.0,0.0,-0.0088009554892778,60.0,8.258291244506836,-0.0,-7.074713437305037e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,9.560398029861972e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.000100675599242,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.812744140625,0.0,0.0,7.435865700244904e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,0.000100675599242,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,0.0004775615234393,286.90252685546875,294.1499938964844,292.6182556152344,292.2752380371094,292.6893005371094,292.5652770996094,287.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186494328081,8.044772847881632e-09,0.0010186414001509,-0.0201271865516901,0.0,0.0,0.0,-0.0088009554892778,60.0,8.258291244506836,-0.0,-7.074713437305037e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,9.561213664710522e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,0.000100684192148,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,7.43650016374886e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.000100684192148,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,0.0004776022979058,286.9091186523437,294.1499938964844,292.635009765625,292.2854919433594,292.6883544921875,292.5830383300781,287.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187361622229,8.0549380498951e-09,0.0010187281295657,-0.020153809338808,0.0,0.0,0.0,-0.0088059939444065,60.0,8.27312183380127,-0.0,-7.075920649413092e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,9.561213664710522e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,0.000100684192148,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185119628906,0.0,0.0,7.43650016374886e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,0.000100684192148,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,0.0004776022979058,286.9091186523437,294.1499938964844,292.635009765625,292.2854919433594,292.6883544921875,292.5830383300781,287.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187361622229,8.0549380498951e-09,0.0010187281295657,-0.020153809338808,0.0,0.0,0.0,-0.0088059939444065,60.0,8.27312183380127,-0.0,-7.075920649413092e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,9.562722698319703e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,0.0001007000828394,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,7.437673775712028e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001007000828394,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0004776776768267,286.9156799316406,294.1499938964844,292.6517028808594,292.2944641113281,292.6877746582031,292.6005249023437,287.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188969317823,8.073739010683312e-09,0.0010188887827098,-0.0202030465006828,0.0,0.0,0.0,-0.0088153146207332,60.0,8.285340309143066,-0.0,-7.078154595774322e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,9.562722698319703e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243713378906,0.0,0.0,0.0001007000828394,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,7.437673775712028e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001007000828394,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0004776776768267,286.9156799316406,294.1499938964844,292.6517028808594,292.2944641113281,292.6877746582031,292.6005249023437,287.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188969317823,8.073739010683312e-09,0.0010188887827098,-0.0202030465006828,0.0,0.0,0.0,-0.0088153146207332,60.0,8.285340309143066,-0.0,-7.078154595774322e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,9.564703941578044e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001007209430099,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,7.439214823534712e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,0.0001007209430099,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0004777766298502,286.9222412109375,294.1499938964844,292.6684265136719,292.3022155761719,292.6875,292.6178894042969,287.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191081091761,8.098420600788359e-09,0.0010190999601036,-0.0202676858752965,0.0,0.0,0.0,-0.0088275512680411,60.0,8.295797348022461,-0.0,-7.08108771618754e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,9.564703941578044e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001007209430099,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,7.439214823534712e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,0.0001007209430099,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0004777766298502,286.9222412109375,294.1499938964844,292.6684265136719,292.3022155761719,292.6875,292.6178894042969,287.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191081091761,8.098420600788359e-09,0.0010190999601036,-0.0202676858752965,0.0,0.0,0.0,-0.0088275512680411,60.0,8.295797348022461,-0.0,-7.08108771618754e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,9.56594303715974e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001007339960779,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,7.440178887918591e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.0001007339888019,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0004778385336976,286.925537109375,294.1499938964844,292.6767883300781,292.3056640625,292.6875305175781,292.6264953613281,287.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019240473397,8.113859806258006e-09,0.0010192323243245,-0.0203081183135509,0.0,0.0,0.0,-0.0088352067396044,60.0,8.300142288208008,-0.0,-7.082922337531272e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,9.567265806254e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0001007479222607,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,7.441206980729476e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,0.0001007479149848,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0004779045993927,286.9288330078125,294.1499938964844,292.6851806640625,292.308837890625,292.6875915527344,292.6351318359375,287.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193816851824,8.130337292300283e-09,0.0010193735361099,-0.0203512702137231,0.0,0.0,0.0,-0.008843376301229,60.0,8.304167747497559,-0.0,-7.084880593311027e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.570147813064978e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001007782702799,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,7.443448703270406e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,0.0001007782702799,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.000478048576042,286.9353942871094,294.1499938964844,292.7019958496094,292.314453125,292.6879272460937,292.6523742675781,287.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196882067248,8.166244569451921e-09,0.0010196800576522,-0.0204453077167272,0.0,0.0,0.0,-0.0088611748069524,60.0,8.311450958251953,-0.0,-7.08915024461021e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.570147813064978e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0001007782702799,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,7.443448703270406e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,0.0001007782702799,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.000478048576042,286.9353942871094,294.1499938964844,292.7019958496094,292.314453125,292.6879272460937,292.6523742675781,287.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196882067248,8.166244569451921e-09,0.0010196800576522,-0.0204453077167272,0.0,0.0,0.0,-0.0088611748069524,60.0,8.311450958251953,-0.0,-7.08915024461021e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.573579154675826e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,0.0001008144099614,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,7.446117524523288e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001008144026855,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0004782199684996,286.94195556640625,294.1499938964844,292.7189636230469,292.3191223144531,292.6885681152344,292.66961669921875,287.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200537508353,8.208997925862604e-09,0.0010200454853475,-0.0205572694540023,0.0,0.0,0.0,-0.008882368914783,60.0,8.316908836364746,-0.0,-7.09423488842731e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84832763671875,0.0,0.0,9.573579154675826e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,0.0001008144099614,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,7.446117524523288e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001008144026855,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0004782199684996,286.94195556640625,294.1499938964844,292.7189636230469,292.3191223144531,292.6885681152344,292.66961669921875,287.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200537508353,8.208997925862604e-09,0.0010200454853475,-0.0205572694540023,0.0,0.0,0.0,-0.008882368914783,60.0,8.316908836364746,-0.0,-7.09423488842731e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,9.577405580785124e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0001008547042147,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,7.44909411878325e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0001008546969387,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.000478411122458,286.9485168457031,294.1499938964844,292.736083984375,292.32293701171875,292.68951416015625,292.6869201660156,287.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204614372923,8.256671790718428e-09,0.0010204531718045,-0.0206821206957101,0.0,0.0,0.0,-0.008906003087759,60.0,8.320982933044434,-0.0,-7.099907151086883e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,9.577405580785124e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,0.0001008547042147,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,7.44909411878325e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0001008546969387,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553771972656,0.0,0.0,0.000478411122458,286.9485168457031,294.1499938964844,292.736083984375,292.32293701171875,292.68951416015625,292.6869201660156,287.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204614372923,8.256671790718428e-09,0.0010204531718045,-0.0206821206957101,0.0,0.0,0.0,-0.008906003087759,60.0,8.320982933044434,-0.0,-7.099907151086883e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,9.581612539477646e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001008990002446,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,7.452366116922349e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001008989929687,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0004786212521139,286.955078125,294.1499938964844,292.75341796875,292.3260192871094,292.6907653808594,292.704345703125,287.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209096362814,8.309082311086513e-09,0.0010209013707935,-0.0208193734288215,0.0,0.0,0.0,-0.0089319851249456,60.0,8.323768615722656,-0.0,-7.10614500576412e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,9.581612539477646e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001008990002446,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,7.452366116922349e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001008989929687,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0004786212521139,286.955078125,294.1499938964844,292.75341796875,292.3260192871094,292.6907653808594,292.704345703125,287.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209096362814,8.309082311086513e-09,0.0010209013707935,-0.0208193734288215,0.0,0.0,0.0,-0.0089319851249456,60.0,8.323768615722656,-0.0,-7.10614500576412e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,9.583882638253272e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0001009229090414,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,7.45413126423955e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624267578125,0.0,0.0,0.0001009229017654,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0004787346697412,286.9583435058594,294.1499938964844,292.7621765136719,292.3273010253906,292.6915283203125,292.713134765625,287.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211517801508,8.337367241040283e-09,0.0010211433982476,-0.0208934433758258,0.0,0.0,0.0,-0.0089460080489516,60.0,8.324593544006348,-0.0,-7.109512978331622e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,9.586210217094048e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001009474144666,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.45594225008972e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,0.0001009474144666,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,0.0004788509395439,286.96160888671875,294.1499938964844,292.7710266113281,292.32843017578125,292.6923522949219,292.7219543457031,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213999776169,8.366368042800332e-09,0.0010213915957137,-0.0209693908691406,0.0,0.0,0.0,-0.0089603858068585,60.0,8.325212478637695,-0.0,-7.112966926570152e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,9.591019625077024e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,0.0001009980624075,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,7.459682819899172e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0001009980624075,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0004790911916643,286.9681701660156,294.1499938964844,292.7889099121094,292.3302917480469,292.6941833496094,292.7397155761719,287.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219119722023,8.4262889998854e-09,0.0010219035902991,-0.0211263094097375,0.0,0.0,0.0,-0.0089900894090533,60.0,8.325987815856934,-0.0,-7.120105749436334e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,9.591019625077024e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,0.0001009980624075,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,7.459682819899172e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0001009980624075,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0004790911916643,286.9681701660156,294.1499938964844,292.7889099121094,292.3302917480469,292.6941833496094,292.7397155761719,287.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219119722023,8.4262889998854e-09,0.0010219035902991,-0.0211263094097375,0.0,0.0,0.0,-0.0089900894090533,60.0,8.325987815856934,-0.0,-7.120105749436334e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,9.5961571787484e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0001010521664284,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,7.463678775820881e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0001010521591524,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0004793478292413,286.9747314453125,294.1499938964844,292.80712890625,292.3316650390625,292.6963195800781,292.7577209472656,287.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224593570455,8.490298242236351e-09,0.001022450858727,-0.0212939325720071,0.0,0.0,0.0,-0.0090218214318156,60.0,8.325762748718262,-0.0,-7.127735557332926e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,9.5961571787484e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0001010521664284,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,7.463678775820881e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0001010521591524,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0004793478292413,286.9747314453125,294.1499938964844,292.80712890625,292.3316650390625,292.6963195800781,292.7577209472656,287.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224593570455,8.490298242236351e-09,0.001022450858727,-0.0212939325720071,0.0,0.0,0.0,-0.0090218214318156,60.0,8.325762748718262,-0.0,-7.127735557332926e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832397460937,0.0,0.0,9.601531928637996e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001011087588267,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,7.46785881347023e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001011087588267,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0004796162829734,286.98126220703125,294.1499938964844,292.82574462890625,292.3326721191406,292.69879150390625,292.77606201171875,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230320040136,8.557259789654381e-09,0.0010230233892798,-0.0214692838490009,0.0,0.0,0.0,-0.0090550165623426,60.0,8.32478141784668,-0.0,-7.13572205768287e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832397460937,0.0,0.0,9.601531928637996e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001011087588267,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,7.46785881347023e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001011087588267,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0004796162829734,286.98126220703125,294.1499938964844,292.82574462890625,292.3326721191406,292.69879150390625,292.77606201171875,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230320040136,8.557259789654381e-09,0.0010230233892798,-0.0214692838490009,0.0,0.0,0.0,-0.0090550165623426,60.0,8.32478141784668,-0.0,-7.13572205768287e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,9.607056563254446e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001011669373838,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,7.472155266441405e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0001011669301078,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0004798922454938,286.9878234863281,294.1499938964844,292.84478759765625,292.3334045410156,292.7013244628906,292.79449462890625,287.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236203670501,8.626086511753783e-09,0.0010236117523163,-0.0216495189815759,0.0,0.0,0.0,-0.0090891364961862,60.0,8.323454856872559,-0.0,-7.14393522116552e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,9.607056563254446e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001011669373838,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,7.472155266441405e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0001011669301078,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0004798922454938,286.9878234863281,294.1499938964844,292.84478759765625,292.3334045410156,292.7013244628906,292.79449462890625,287.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236203670501,8.626086511753783e-09,0.0010236117523163,-0.0216495189815759,0.0,0.0,0.0,-0.0090891364961862,60.0,8.323454856872559,-0.0,-7.14393522116552e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,9.60991092142649e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0001011969943647,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,7.474375888705254e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,0.0001011969870887,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0004800348251592,286.9910888671875,294.1499938964844,292.8544616699219,292.33367919921875,292.70269775390625,292.8038635253906,287.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239245602861,8.661650063856996e-09,0.0010239158291369,-0.0217426475137472,0.0,0.0,0.0,-0.0091067664325237,60.0,8.322534561157227,-0.0,-7.148181424554424e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,9.612804569769652e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0001012274660752,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.0,0.0,7.47662634239532e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,0.0001012274660752,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,0.0004801793838851,286.9943542480469,294.1499938964844,292.8642883300781,292.3339233398437,292.70416259765625,292.8133239746094,287.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242329444736,8.697708331339982e-09,0.0010242242133244,-0.021837068721652,0.0,0.0,0.0,-0.0091246422380208,60.0,8.321496963500977,-0.0,-7.152487313533129e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
