time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991420,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,9.618686453904957e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0001012894063023,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,7.481200736947358e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,0.0001012893990264,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.0004804731870535,287.0009155273437,294.1499938964844,292.8843078613281,292.3343811035156,292.707275390625,292.8325500488281,287.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770984827322081e-09,0.0010248507605865,-0.0220289528369903,0.0,0.0,0.0,-0.0091609684750437,60.0,8.319178581237793,-0.0,-7.161242621123165e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,9.618686453904957e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0001012894063023,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,7.481200736947358e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90045166015625,0.0,0.0,0.0001012893990264,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.0004804731870535,287.0009155273437,294.1499938964844,292.8843078613281,292.3343811035156,292.707275390625,292.8325500488281,287.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770984827322081e-09,0.0010248507605865,-0.0220289528369903,0.0,0.0,0.0,-0.0091609684750437,60.0,8.319178581237793,-0.0,-7.161242621123165e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,9.624668018659575e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,0.0001013523942674,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,7.485853711841628e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001013523942674,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0004807719960808,287.0074462890625,294.1499938964844,292.90484619140625,292.3348083496094,292.7107238769531,292.852294921875,287.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254968656226,8.845515431232798e-09,0.0010254880180582,-0.0222241152077913,0.0,0.0,0.0,-0.0091979168355464,60.0,8.316654205322266,-0.0,-7.170152116486862e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,9.624668018659575e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,0.0001013523942674,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,7.485853711841628e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001013523942674,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0004807719960808,287.0074462890625,294.1499938964844,292.90484619140625,292.3348083496094,292.7107238769531,292.852294921875,287.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254968656226,8.845515431232798e-09,0.0010254880180582,-0.0222241152077913,0.0,0.0,0.0,-0.0091979168355464,60.0,8.316654205322266,-0.0,-7.170152116486862e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,9.631775174057112e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,0.0001014272347674,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,7.491381256841123e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001014272347674,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0004811270046047,287.0140075683594,294.1499938964844,292.9259948730469,292.3353576660156,292.7144775390625,292.87255859375,287.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262540308758,8.934058826071123e-09,0.001026245066896,-0.022455969825387,0.0,0.0,0.0,-0.0092418109998106,60.0,8.314399719238281,-0.0,-7.180744887591572e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,9.631775174057112e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,0.0001014272347674,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,7.491381256841123e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001014272347674,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0004811270046047,287.0140075683594,294.1499938964844,292.9259948730469,292.3353576660156,292.7144775390625,292.87255859375,287.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262540308758,8.934058826071123e-09,0.001026245066896,-0.022455969825387,0.0,0.0,0.0,-0.0092418109998106,60.0,8.314399719238281,-0.0,-7.180744887591572e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,9.640763164497912e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,0.0001015218804241,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,7.49837199691683e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,0.0001015218804241,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0004815759602934,287.0205383300781,294.1499938964844,292.9477844238281,292.3360595703125,292.71856689453125,292.8934326171875,287.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272116633132,9.046040361226916e-09,0.0010272025829181,-0.0227491911500692,0.0,0.0,0.0,-0.0092973243445158,60.0,8.313300132751465,-0.0,-7.194152829015368e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,9.640763164497912e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,0.0001015218804241,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,7.49837199691683e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,0.0001015218804241,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0004815759602934,287.0205383300781,294.1499938964844,292.9477844238281,292.3360595703125,292.71856689453125,292.8934326171875,287.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272116633132,9.046040361226916e-09,0.0010272025829181,-0.0227491911500692,0.0,0.0,0.0,-0.0092973243445158,60.0,8.313300132751465,-0.0,-7.194152829015368e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,9.645637328503652e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,0.0001015732050291,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,7.50216277083382e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210510253906,0.0,0.0,0.0001015732050291,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,0.000481819442939,287.0238037109375,294.1499938964844,292.9589233398437,292.3365173339844,292.72076416015625,292.9041442871094,287.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277309920638,9.106767784317071e-09,0.0010277219116687,-0.0229082014411687,0.0,0.0,0.0,-0.0093274293467402,60.0,8.313218116760254,-0.0,-7.201428786629549e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,9.650603169575334e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,0.0001016255046124,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923583984375,0.0,0.0,7.506024849135429e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.0001016254973364,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0004820674948859,287.0270690917969,294.1499938964844,292.9702453613281,292.3370666503906,292.7230224609375,292.9150390625,287.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282600997015,9.168639181211802e-09,0.0010282509028911,-0.0230702068656682,0.0,0.0,0.0,-0.0093581015244126,60.0,8.313365936279297,-0.0,-7.20884614224815e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,9.66024526860565e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,0.0001017270406009,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.513524906244129e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,0.0001017270406009,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.00048254916328,287.0336303710937,294.1499938964844,292.9934387207031,292.3384094238281,292.72784423828125,292.93731689453125,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292874649167,9.28877597061728e-09,0.0010292781516909,-0.0233847722411155,0.0,0.0,0.0,-0.0094176586717367,60.0,8.314132690429688,-0.0,-7.223258791100309e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,9.66024526860565e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,0.0001017270406009,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,7.513524906244129e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299011230469,0.0,0.0,0.0001017270406009,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.00048254916328,287.0336303710937,294.1499938964844,292.9934387207031,292.3384094238281,292.72784423828125,292.93731689453125,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292874649167,9.28877597061728e-09,0.0010292781516909,-0.0233847722411155,0.0,0.0,0.0,-0.0094176586717367,60.0,8.314132690429688,-0.0,-7.223258791100309e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.669006976764648e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0001018193070194,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,7.520339568145573e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001018192997435,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0004829868266824,287.0401611328125,294.1499938964844,293.0173645019531,292.3402709960937,292.7330017089844,292.9602966308594,287.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302211157977,9.397936651112104e-09,0.001030211802572,-0.0236705895513296,0.0,0.0,0.0,-0.0094717750325798,60.0,8.31522274017334,-0.0,-7.23636688348961e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.669006976764648e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0001018193070194,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,7.520339568145573e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001018192997435,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,0.0004829868266824,287.0401611328125,294.1499938964844,293.0173645019531,292.3402709960937,292.7330017089844,292.9602966308594,287.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302211157977,9.397936651112104e-09,0.001030211802572,-0.0236705895513296,0.0,0.0,0.0,-0.0094717750325798,60.0,8.31522274017334,-0.0,-7.23636688348961e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,9.6761628810782e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001018946568365,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,7.525904948124662e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,0.0001018946495605,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0004833442508243,287.04669189453125,294.1499938964844,293.0421142578125,292.3426513671875,292.73858642578125,292.9840087890625,287.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309835197404,9.487087559989504e-09,0.0010309740900993,-0.0239040106534957,0.0,0.0,0.0,-0.0095159709453582,60.0,8.316280364990234,-0.0,-7.247081157402135e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,9.6761628810782e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001018946568365,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,7.525904948124662e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,0.0001018946495605,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0004833442508243,287.04669189453125,294.1499938964844,293.0421142578125,292.3426513671875,292.73858642578125,292.9840087890625,287.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309835197404,9.487087559989504e-09,0.0010309740900993,-0.0239040106534957,0.0,0.0,0.0,-0.0095159709453582,60.0,8.316280364990234,-0.0,-7.247081157402135e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.681477240519598e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0001019506235024,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.53003841964528e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0001019506235024,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0004836097359657,287.0532531738281,294.1499938964844,293.0677185058594,292.345703125,292.7445373535156,293.0084228515625,287.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031549880281,9.553308366605506e-09,0.0010315403342247,-0.0240773931145668,0.0,0.0,0.0,-0.0095487991347908,60.0,8.317129135131836,-0.0,-7.255044920384536e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.681477240519598e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,0.0001019506235024,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.53003841964528e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0001019506235024,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0004836097359657,287.0532531738281,294.1499938964844,293.0677185058594,292.345703125,292.7445373535156,293.0084228515625,287.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031549880281,9.553308366605506e-09,0.0010315403342247,-0.0240773931145668,0.0,0.0,0.0,-0.0095487991347908,60.0,8.317129135131836,-0.0,-7.255044920384536e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,9.683055395726116e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,0.0001019672417896,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502868652344,0.0,0.0,7.531265873694792e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0001019672345137,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520263671875,0.0,0.0,0.0004836885491386,287.0565185546875,294.1499938964844,293.0808410644531,292.3475036621094,292.7477111816406,293.0210266113281,287.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317178675904,9.572965531390313e-09,0.001031708321534,-0.0241288617253303,0.0,0.0,0.0,-0.0095585444942116,60.0,8.31744384765625,-0.0,-7.257409606609144e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,9.684457472758368e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.0001019820047076,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,7.532356539741158e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001019820047076,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0004837586020585,287.0597839355469,294.1499938964844,293.0942077636719,292.3495178222656,292.7509765625,293.03375244140625,287.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318668792024,9.590433336370552e-09,0.0010318572167307,-0.0241745952516794,0.0,0.0,0.0,-0.0095672011375427,60.0,8.317742347717285,-0.0,-7.259511392021524e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,9.68629974522628e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001020014024106,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,7.533789175795391e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0001020014024106,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0004838506283704,287.0663146972656,294.1499938964844,293.1216125488281,292.3541564941406,292.7576904296875,293.0596008300781,287.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320651344954,9.613387419449282e-09,0.0010320554720237,-0.0242346916347742,0.0,0.0,0.0,-0.0095785902813076,60.0,8.318425178527832,-0.0,-7.262273271635422e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,9.68629974522628e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001020014024106,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,7.533789175795391e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0001020014024106,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,0.0004838506283704,287.0663146972656,294.1499938964844,293.1216125488281,292.3541564941406,292.7576904296875,293.0596008300781,287.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320651344954,9.613387419449282e-09,0.0010320554720237,-0.0242346916347742,0.0,0.0,0.0,-0.0095785902813076,60.0,8.318425178527832,-0.0,-7.262273271635422e-08,0.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96588134765625,0.0,0.050000000745058,9.68650565482676e-05,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.050000000745058,0.000102003570646,298.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.050000000745058,7.533949246862903e-05,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.050000000745058,0.000102003570646,298.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.050000000745058,0.0004838609020225,287.0728454589844,286.19000244140625,293.1499938964844,292.3597717285156,292.7650146484375,293.0866394042969,287.8308410644531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320856235921,9.615948926011695e-09,0.0010320759611204,-0.0242414008826017,0.0,0.0,0.0,-0.0095798531547188,60.0,8.320083618164062,-0.0,-7.262582357725479e-08,1.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96588134765625,0.0,0.050000000745058,9.68650565482676e-05,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.050000000745058,0.000102003570646,298.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.050000000745058,7.533949246862903e-05,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.050000000745058,0.000102003570646,298.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.050000000745058,0.0004838609020225,287.0728454589844,286.19000244140625,293.1499938964844,292.3597717285156,292.7650146484375,293.0866394042969,287.8308410644531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320856235921,9.615948926011695e-09,0.0010320759611204,-0.0242414008826017,0.0,0.0,0.0,-0.0095798531547188,60.0,8.320083618164062,-0.0,-7.262582357725479e-08,1.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.6337178945541382,0.050000000745058,0.0408502556383609,298.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.6337178945541382,0.050000000745058,0.0430172868072986,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.6337178945541382,0.050000000745058,0.0317724235355854,298.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592346191406,0.6337178945541382,0.050000000745058,0.0430172868072986,298.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595092773437,0.6337178945541382,0.050000000745058,0.2040554881095886,287.6626892089844,286.17108154296875,293.1652526855469,292.36328125,296.56842041015625,297.52325439453125,288.0203552246094,1.0,0.1097037494182586,0.0817509144544601,0.0817509144544601,1.0,1.0,-0.4341066777706146,0.0004468096303753,0.4336598515510559,-0.130750685930252,0.0,0.0,0.0,10.214618682861328,60.0,1131.36767578125,0.0,12.281006813049316,1.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.474609375,0.6315274834632874,0.050000000745058,0.0452422313392162,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745788574219,0.6315274834632874,0.050000000745058,0.0476422496140003,298.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745788574219,0.6315274834632874,0.050000000745058,0.035188402980566,298.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745788574219,0.6315274834632874,0.050000000745058,0.0476422496140003,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.474609375,0.6315274834632874,0.050000000745058,0.2259943038225174,288.5800476074219,286.1501770019531,293.1820983886719,292.3677673339844,297.1363525390625,298.75018310546875,289.2367248535156,1.0,0.1210854277014732,0.1635018289089203,0.1635018289089203,1.0,1.0,-0.4820601940155029,0.0165961440652608,0.4654640555381775,-0.1258909404277801,0.0,0.0,0.0,12.502211570739746,60.0,2370.659423828125,0.0,16.68106460571289,1.0,281.0133361816406,283.59454345703125,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.575876916680079e-22,-2.2879384583400397e-22,-2.2879384583400397e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0456803813576698,298.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0481036379933357,298.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0355291850864887,298.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0481036379933357,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.2281829565763473,287.9798278808594,286.1026916503906,293.2204284667969,292.3794250488281,297.1133117675781,298.75103759765625,286.7963562011719,1.0,0.1405848115682602,0.3270036578178406,0.3270036578178406,1.0,1.0,-0.486733615398407,0.0616969875991344,0.4250366389751434,-0.0819892063736915,1.0,1.0,0.0,20.02916717529297,60.0,13425.7314453125,0.0,23.184743881225582,1.0,281.8956298828125,286.4649658203125,298.3089294433594,299.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,1831.196533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960549175739288,1.0,0.0,0.0,0.9012972116470336,0.9012990593910216,5.6210552656921215e-08,4.262753009796143,4.26274299621582,9.812965799937956e-06,0.0,0.0,-0.0,5389.00048828125,0.0,22.599658966064453,1895.0029296875,0.0,494.9684448242188,0.2335661202669143,1.0,0.0,3.0,1.0,0.0
17993040,298.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0456803813576698,298.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0481036379933357,298.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0355291850864887,298.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.0481036379933357,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.5710361003875732,0.050000000745058,0.2281829565763473,287.9798278808594,286.1026916503906,293.2204284667969,292.3794250488281,297.1133117675781,298.75103759765625,286.7963562011719,1.0,0.1405848115682602,0.3270036578178406,0.3270036578178406,1.0,1.0,-0.486733615398407,0.0616969875991344,0.4250366389751434,-0.0819892063736915,1.0,1.0,0.0,20.02916717529297,60.0,13425.7314453125,0.0,23.184743881225582,1.0,281.8956298828125,286.4649658203125,298.3089294433594,299.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,1831.196533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960549175739288,1.0,0.0,0.0,0.9012972116470336,0.9012990593910216,5.6210552656921215e-08,4.262753009796143,4.26274299621582,9.812965799937956e-06,0.0,0.0,-0.0,5389.00048828125,0.0,22.599658966064453,1895.0029296875,0.0,494.9684448242188,0.2335661202669143,1.0,0.0,3.0,1.0,0.0
17993100,298.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492556691169739,0.050000000745058,0.0458178147673606,298.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492556691169739,0.050000000745058,0.0482483655214309,298.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492556691169739,0.050000000745058,0.0356360785663127,298.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492556691169739,0.050000000745058,0.0482483655214309,298.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492556691169739,0.050000000745058,0.2288694679737091,286.0821838378906,286.076171875,293.2417907714844,292.3865661621094,297.0929870605469,298.71435546875,285.4856872558594,1.0,0.1489845812320709,0.4087545871734619,0.4087545871734619,1.0,1.0,-0.4881981313228607,0.0998950153589248,0.388303130865097,-0.0442476049065589,0.6897088289260864,0.6897088289260864,0.0,23.706876754760746,60.0,12202.212890625,0.0,26.33574676513672,1.0,282.4067687988281,285.0914306640625,297.01788330078125,298.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,3811.303955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935564637184143,1.0,0.0,0.0,1.167452692985535,1.1674551963806152,9.104018516836733e-08,4.265833377838135,4.2658233642578125,9.786705049918965e-06,0.0,0.0,-0.0,3879.64892578125,0.0,50.4792594909668,1895.4246826171875,0.0,893.5565795898438,0.296915203332901,1.0,0.0,3.0,1.0,0.0
17993160,298.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.5324687957763672,0.050000000745058,0.0357382036745548,298.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.5324687957763672,0.050000000745058,0.0483866333961486,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.5324687957763672,0.050000000745058,0.2295253574848175,285.3554382324219,286.0479431152344,293.2645568847656,292.39453125,297.0007019042969,298.6748962402344,285.48370361328125,1.0,0.1565421372652053,0.5270036458969116,0.5270036458969116,0.800000011920929,1.0,-0.4895972907543182,0.1601187139749527,0.3294785916805267,0.0154584655538201,0.0732107013463974,0.0732107013463974,0.0,27.22652816772461,60.0,6150.18212890625,0.0,29.364665985107425,1.0,282.6573791503906,285.3118591308594,295.94586181640625,296.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,23606.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925567150115967,1.0,0.0,0.0,0.315839946269989,0.3199154734611511,7.0904446758390804e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1121.02001953125,0.0,16.672786712646484,1895.436767578125,0.0,888.20166015625,0.2553789317607879,1.0,0.0,3.0,1.0,0.0
17993220,298.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.5157010555267334,0.050000000745058,0.0461155660450458,298.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.5157010555267334,0.050000000745058,0.0485619120299816,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.5157010555267334,0.050000000745058,0.0358676612377166,298.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.5157010555267334,0.050000000745058,0.0485619120299816,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.5157010555267334,0.050000000745058,0.2303567975759506,286.4959411621094,286.0065612792969,293.2979431152344,292.40673828125,295.99530029296875,298.6260986328125,286.6590270996094,1.0,0.1656254082918167,0.6887041330337524,0.6887041330337524,0.5265086889266968,1.0,-0.4913707077503204,0.2644858062267303,0.2268849313259124,0.1190742403268814,0.775558352470398,0.775558352470398,0.0,31.6925048828125,60.0,11935.1015625,0.0,33.24974822998047,1.0,282.797119140625,286.63153076171875,294.9935913085937,295.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,9848.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943344891071319,1.0,0.0,0.0,0.9329503774642944,0.9823676943778992,5.807785896649875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.275390625,0.0,42.83384323120117,1895.4371337890625,0.0,489.8465881347656,0.2856163084506988,1.0,0.0,3.0,1.0,0.0
17993280,298.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.5097646117210388,0.050000000745058,0.0461866185069084,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.5097646117210388,0.050000000745058,0.0486367307603359,298.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.5097646117210388,0.050000000745058,0.0486367307603359,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.5097646117210388,0.050000000745058,0.2307117134332656,286.42156982421875,285.98638916015625,293.314208984375,292.41290283203125,295.1805114746094,298.6087341308594,285.9931030273437,1.0,0.1693769097328186,0.7635018229484558,0.7635018229484558,0.4000000059604645,1.0,-0.492127776145935,0.3489744961261749,0.1431532949209213,0.2030736804008484,0.8516564965248108,0.8516564965248108,0.0,33.604644775390625,60.0,12446.0205078125,-0.0,34.9327507019043,1.0,282.90789794921875,285.6080627441406,295.0014953613281,295.9876708984375,293.1499938964844,293.1499938964844,283.1499938964844,4954.14013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673435688018799,1.0,0.0,0.0,1.297531008720398,1.2992267608642578,1.1233858288051125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.9140625,0.0,70.08444213867188,1895.4371337890625,0.0,416.228515625,0.3306125104427337,1.0,0.0,3.0,1.0,0.0
17993340,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.4969230890274048,0.050000000745058,0.0463694520294666,298.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.4969230890274048,0.050000000745058,0.0488292649388313,298.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.4969230890274048,0.050000000745058,0.0360651277005672,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.4969230890274048,0.050000000745058,0.0488292649388313,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.4969230890274048,0.050000000745058,0.2316250056028366,285.4426574707031,285.9258728027344,293.3630065917969,292.4319152832031,293.42779541015625,298.5601501464844,285.7619323730469,1.0,0.1786063015460968,0.9752840995788574,0.9752840995788574,0.0418030805885791,1.0,-0.49407759308815,0.4939586520195007,0.0001189301765407,0.3470913767814636,0.1108962893486023,0.1108962893486023,0.0,38.51687240600586,60.0,5639.08544921875,-0.0,39.2734260559082,1.0,283.0439147949219,285.7755126953125,294.9217224121094,295.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,26535.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386755883693695,1.0,0.0,0.0,0.2741597890853882,0.3296529054641723,5.842671679801015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.4434814453125,0.0,19.01968574523925,1895.4371337890625,0.0,253.0058135986328,0.2726140320301056,1.0,0.0,3.0,1.0,0.0
17993400,298.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.4957018196582794,0.050000000745058,0.0463891178369522,298.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.4957018196582794,0.050000000745058,0.0488499738276004,298.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.4957018196582794,0.050000000745058,0.0360804237425327,298.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.4957018196582794,0.050000000745058,0.0488499738276004,298.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.4957018196582794,0.050000000745058,0.2317232489585876,285.5697326660156,285.9184875488281,293.36895751953125,292.4342956542969,293.39129638671875,298.5549621582031,286.0126647949219,1.0,0.1795588135719299,1.0,1.0,0.0,1.0,-0.4942860007286072,0.4942840933799743,1.8827813619282097e-06,0.347378134727478,0.171609342098236,0.171609342098236,0.0,39.04294204711914,60.0,5803.4541015625,-0.0,39.737831115722656,1.0,283.0472412109375,285.98468017578125,294.8704833984375,295.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,25090.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701280951499939,1.0,0.0,0.0,0.2660891115665436,0.387709230184555,5.623797427745103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.31005859375,0.0,21.30341148376465,1895.4371337890625,0.0,225.896713256836,0.2698632180690765,1.0,0.0,3.0,1.0,0.0
17993460,298.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0465582162141799,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0490280464291572,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0362119451165199,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0490280464291572,298.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.2325679361820221,285.9068298339844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.519287109375,285.5027160644531,1.0,0.1875384449958801,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875511169433,3.5195515124542e-07,0.3488141894340515,0.6571097373962402,0.6571097373962402,0.0,43.565799713134766,48.0,11325.6953125,-0.0,43.74925994873047,1.0,283.11187744140625,285.2613220214844,295.2681579589844,296.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,9709.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039221465587616,1.0,0.0,0.0,1.3518517017364502,1.3519288301467896,1.2194149690003542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.27587890625,0.0,91.12200927734376,1895.4371337890625,0.0,122.4736099243164,0.3525800406932831,1.0,0.0,3.0,1.0,0.0
17993520,298.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0465582162141799,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0490280464291572,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0362119451165199,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.0490280464291572,298.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.4859795868396759,0.050000000745058,0.2325679361820221,285.9068298339844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.519287109375,285.5027160644531,1.0,0.1875384449958801,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875511169433,3.5195515124542e-07,0.3488141894340515,0.6571097373962402,0.6571097373962402,0.0,43.565799713134766,48.0,11325.6953125,-0.0,43.74925994873047,1.0,283.11187744140625,285.2613220214844,295.2681579589844,296.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,9709.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039221465587616,1.0,0.0,0.0,1.3518517017364502,1.3519288301467896,1.2194149690003542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.27587890625,0.0,91.12200927734376,1895.4371337890625,0.0,122.4736099243164,0.3525800406932831,1.0,0.0,3.0,1.0,0.0
