time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993580,298.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0466006435453891,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0490727201104164,298.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0362449437379837,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0490727201104164,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.232779860496521,285.7550964355469,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4876403808594,286.1149597167969,1.0,0.18899767100811,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.5025390982627869,0.5025390982627869,0.0,44.70053863525391,36.0,8573.5458984375,-0.0,44.76015853881836,1.0,283.1322021484375,286.3504943847656,295.3385925292969,295.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,21684.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291616827249527,1.0,0.0,0.0,0.57435542345047,0.6124475598335266,2.2011770184349192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.92578125,0.0,33.14072799682617,1895.4371337890625,0.0,86.54818725585938,0.2807541489601135,1.0,0.0,3.0,1.0,0.0
17993640,298.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0466006435453891,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0490727201104164,298.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0362449437379837,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.0490727201104164,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.4836757183074951,0.050000000745058,0.232779860496521,285.7550964355469,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4876403808594,286.1149597167969,1.0,0.18899767100811,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.5025390982627869,0.5025390982627869,0.0,44.70053863525391,36.0,8573.5458984375,-0.0,44.76015853881836,1.0,283.1322021484375,286.3504943847656,295.3385925292969,295.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,21684.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291616827249527,1.0,0.0,0.0,0.57435542345047,0.6124475598335266,2.2011770184349192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.92578125,0.0,33.14072799682617,1895.4371337890625,0.0,86.54818725585938,0.2807541489601135,1.0,0.0,3.0,1.0,0.0
17993700,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.4848830103874206,0.050000000745058,0.0465783476829528,298.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.4848830103874206,0.050000000745058,0.0490492433309555,298.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.4848830103874206,0.050000000745058,0.0362276025116443,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.4848830103874206,0.050000000745058,0.0490492433309555,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.4848830103874206,0.050000000745058,0.2326684892177581,286.0052490234375,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4780578613281,285.7516174316406,1.0,0.1878113746643066,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8152820467948914,0.8152820467948914,0.0,44.1042594909668,36.0,11881.123046875,-0.0,44.228736877441406,1.0,283.1395263671875,285.5755920410156,295.5730285644531,296.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,6704.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075045347213745,1.0,0.0,0.0,1.346516251564026,1.3468059301376345,1.2098085733214248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.59912109375,0.0,81.98106384277344,1895.4371337890625,0.0,128.23757934570312,0.3471232056617737,1.0,0.0,3.0,1.0,0.0
17993760,298.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.4873851537704468,0.050000000745058,0.0465326346457004,298.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.4873851537704468,0.050000000745058,0.0490011051297187,298.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.4873851537704468,0.050000000745058,0.0361920483410358,298.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.4873851537704468,0.050000000745058,0.0490011051297187,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.4873851537704468,0.050000000745058,0.2324401438236236,285.4413146972656,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4690856933594,285.2163391113281,1.0,0.1855347454547882,1.0,1.0,0.0,1.0,-0.4958158135414123,0.4958154559135437,3.5172283219253586e-07,0.3486093282699585,0.5515517592430115,0.5515517592430115,0.0,42.88169860839844,25.0,10464.4462890625,-0.0,43.14069366455078,1.0,283.1447448730469,285.09063720703125,295.7774658203125,296.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,16473.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345531553030014,1.0,0.0,0.0,1.2732983827590942,1.2733067274093628,1.0818170892434865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.3486328125,0.0,96.65148162841795,1895.4371337890625,0.0,187.4671936035156,0.3545711934566498,1.0,0.0,3.0,1.0,0.0
17993820,298.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.5179680585861206,0.1753187626600265,0.0460898466408252,298.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.7522119879722595,0.1678021550178527,0.1376654058694839,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.7691954970359802,0.1742297261953354,0.1088135465979576,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.5179680585861206,0.050000000745058,0.0485348254442215,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.5179680585861206,0.050000000745058,0.2302283197641372,285.4372253417969,285.4585876464844,293.6089782714844,292.5360107421875,293.602783203125,298.4388427734375,285.7611083984375,1.0,0.1838384866714477,1.0,1.0,0.0,1.0,-0.6851131916046143,0.6851126551628113,5.299135068526084e-07,0.4938045740127563,0.493951141834259,0.493951141834259,0.0,32.62379455566406,25.0,10665.6201171875,-0.0,56.42984390258789,1.0,283.1471862792969,285.8998413085937,295.6481628417969,296.3411865234375,293.1499938964844,293.1499938964844,283.1499938964844,23088.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597604632377624,1.0,0.0,0.0,0.7606798410415649,0.7606847286224365,3.860977315639502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.3427734375,0.0,47.71747589111328,1895.4371337890625,0.0,209.53414916992188,0.3061653077602386,1.0,0.0,3.0,1.0,0.0
17993880,298.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7877095937728882,0.1765053123235702,0.1261986941099167,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8301709890365601,0.1657956093549728,0.1559046804904937,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.840872585773468,0.1719003766775131,0.1199646145105362,298.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.5543089509010315,0.050000000745058,0.0482108034193515,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.5543089509010315,0.050000000745058,0.2286912947893142,285.9984741210937,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.38970947265625,286.14630126953125,1.0,0.1843552142381668,1.0,1.0,0.0,1.0,-0.8145400285720825,0.8145393133163452,6.74042496484617e-07,0.5956934094429016,0.9760783314704896,0.9760783314704896,0.0,25.65628242492676,28.0,15617.1767578125,-0.0,66.41648864746094,1.0,283.1479797363281,286.1112060546875,295.65020751953125,296.5632629394531,293.1499938964844,293.1499938964844,283.1499938964844,7777.19384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646332025527954,1.0,0.0,0.0,1.3396636247634888,1.3396674394607544,1.1975261315910757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.01123046875,0.0,83.84416961669922,1895.4371337890625,0.0,217.18453979492188,0.3547008037567138,1.0,0.0,3.0,1.0,0.0
17993940,298.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.923758625984192,0.1675766706466674,0.1525036543607711,298.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.912025511264801,0.1632600426673889,0.1553291082382202,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9275569915771484,0.1714079976081848,0.1198700666427612,298.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8920150995254517,0.1593014746904373,0.1458217054605484,298.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.6171870827674866,0.14791801571846,0.2270717173814773,285.9144592285156,285.328857421875,293.698974609375,292.576171875,293.6945495605469,298.2257995605469,285.9098815917969,1.0,0.1886509656906128,1.0,1.0,0.0,1.0,-0.9608476758003236,0.9608468413352966,8.645382081340358e-07,0.7149508595466614,1.0,1.0,0.0,18.65279960632324,28.0,18526.3203125,-0.0,81.08902740478516,1.0,283.1495361328125,285.65362548828125,295.99334716796875,297.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,7181.52197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447094589471817,1.0,0.0,0.0,1.7849762439727783,1.7849817276000977,2.1259756977087818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.0107421875,0.0,174.08547973632812,1895.4371337890625,0.0,368.3865661621094,0.4445469975471496,1.0,0.0,3.0,1.0,0.0
17994000,298.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9289268851280212,0.1674124002456665,0.1241819933056831,298.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.9853125810623168,0.1633545458316803,0.1550381332635879,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9201849699020386,0.1720263063907623,0.0942663475871086,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.972578227519989,0.1585163474082946,0.1484604328870773,298.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.7373655438423157,0.1486783921718597,0.3110259473323822,285.91015625,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2128295898437,285.91259765625,1.0,0.190100684762001,1.0,1.0,0.0,1.0,-1.016545295715332,1.0165443420410156,9.436605523660546e-07,0.7584773302078247,1.0,1.0,0.0,15.32306671142578,48.0,19136.404296875,-0.0,84.97980499267578,1.0,283.14959716796875,285.64569091796875,296.0107421875,297.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,7467.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573484361171722,1.0,0.0,0.0,1.8201388120651243,1.820144534111023,2.210560552384777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.1318359375,0.0,184.57752990722656,1895.4371337890625,0.0,391.8968200683594,0.4560474455356598,1.0,0.0,3.0,1.0,0.0
17994060,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8880495429039001,0.1833245903253555,0.0977287143468856,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8880495429039001,0.1754786968231201,0.102913036942482,298.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8880495429039001,0.1884693205356598,0.0760112181305885,298.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8880495429039001,0.1623817980289459,0.102913036942482,297.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.9341524243354796,0.1446698606014251,0.5605448484420776,285.9437255859375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19207763671875,285.9382019042969,1.0,0.2063831537961959,1.0,1.0,0.0,1.0,-1.133080244064331,1.133079171180725,1.127302539316588e-06,0.8537386655807495,1.0,1.0,0.0,15.366827964782717,68.0,21757.21484375,-0.0,112.10366821289062,1.0,283.14996337890625,285.579345703125,296.0271301269531,297.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,10374.1904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437291264533997,1.0,0.0,0.0,2.14536452293396,2.1453723907470703,3.071111223107437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72802734375,0.0,302.2518615722656,1895.4371337890625,0.0,660.9389038085938,0.5350884795188904,1.0,0.0,3.0,1.0,0.0
17994120,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8880495429039001,0.1833245903253555,0.0977287143468856,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8880495429039001,0.1754786968231201,0.102913036942482,298.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8880495429039001,0.1884693205356598,0.0760112181305885,298.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.8880495429039001,0.1623817980289459,0.102913036942482,297.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.9341524243354796,0.1446698606014251,0.5605448484420776,285.9437255859375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19207763671875,285.9382019042969,1.0,0.2063831537961959,1.0,1.0,0.0,1.0,-1.133080244064331,1.133079171180725,1.127302539316588e-06,0.8537386655807495,1.0,1.0,0.0,15.366827964782717,68.0,21757.21484375,-0.0,112.10366821289062,1.0,283.14996337890625,285.579345703125,296.0271301269531,297.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,10374.1904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437291264533997,1.0,0.0,0.0,2.14536452293396,2.1453723907470703,3.071111223107437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72802734375,0.0,302.2518615722656,1895.4371337890625,0.0,660.9389038085938,0.5350884795188904,1.0,0.0,3.0,1.0,0.0
17994180,298.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.8901842832565308,0.1915905326604843,0.0991939678788185,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.8901842832565308,0.1825830191373825,0.1044560223817825,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.8901842832565308,0.196174070239067,0.077150858938694,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.8901842832565308,0.1658824384212494,0.1044560223817825,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.9773859977722168,0.1415610462427139,0.6422997117042542,285.9538269042969,285.1471862792969,293.8418884277344,292.64129638671875,293.83819580078125,298.1635437011719,285.96221923828125,1.0,0.2230902016162872,1.0,1.0,0.0,1.0,-1.2340987920761108,1.2340974807739258,1.303719272982562e-06,0.93560791015625,1.0,1.0,0.0,16.91228485107422,68.0,23624.87109375,-0.0,142.587158203125,1.0,283.1499938964844,285.55499267578125,295.948974609375,297.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,12400.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842648148536682,1.0,0.0,0.0,2.345543384552002,2.345552921295166,3.670965611490829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3974609375,0.0,394.9993896484375,1895.4371337890625,0.0,844.9341430664062,0.5808379054069519,1.0,0.0,3.0,1.0,0.0
17994240,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9048473834991456,0.1937411576509475,0.1098318397998809,298.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9048473834991456,0.184646338224411,0.1156582161784172,298.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9048473834991456,0.1981636732816696,0.0854247659444809,297.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9048473834991456,0.1668224036693573,0.1156582161784172,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.9572353363037108,0.1405214071273803,0.6368173956871033,285.9795227050781,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14459228515625,285.9893798828125,1.0,0.2309791892766952,1.0,1.0,0.0,1.0,-1.2762573957443235,1.2762559652328491,1.3821867241858854e-06,0.9694777727127076,1.0,1.0,0.0,18.22104835510254,88.0,24377.384765625,-0.0,158.1038818359375,1.0,283.1499938964844,285.5627746582031,295.9206237792969,297.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,13099.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966929793357849,1.0,0.0,0.0,2.410753011703491,2.410763025283813,3.877919709793787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.79296875,0.0,428.86859130859375,1895.4371337890625,0.0,910.5534057617188,0.5995336174964905,1.0,0.0,3.0,1.0,0.0
17994300,298.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.9250091910362244,0.1956763863563537,0.1248705312609672,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.9250091910362244,0.1868118643760681,0.1314946860074997,298.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.9250091910362244,0.2000966519117355,0.0971215218305587,297.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9866798520088196,0.1668503880500793,0.1583819538354873,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.9286260604858398,0.1394565999507904,0.630031943321228,286.02935791015625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0975341796875,286.0409545898437,1.0,0.245936319231987,1.0,1.0,0.0,1.0,-1.358284592628479,1.3582830429077148,1.543510620649613e-06,1.0351637601852417,1.0,1.0,0.0,20.50446128845215,88.0,25822.923828125,-0.0,191.99375915527344,1.0,283.1499938964844,285.5787353515625,295.8857421875,297.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,14467.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152842044830322,1.0,0.0,0.0,2.53352689743042,2.5335378646850586,4.282963459445456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.17236328125,0.0,497.7860412597656,1895.4371337890625,0.0,1017.1863403320312,0.6265837550163269,1.0,0.0,3.0,1.0,0.0
17994360,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.9486045837402344,0.195958524942398,0.145047441124916,297.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.9884352684020996,0.1871733963489532,0.1734059005975723,298.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.9486045837402344,0.200647160410881,0.1128146722912788,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.958732545375824,0.1649067997932434,0.1572926938533783,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.898526668548584,0.1390492469072342,0.6271024942398071,286.1060791015625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0390014648437,286.12164306640625,1.0,0.2626142501831054,1.0,1.0,0.0,1.0,-1.4498580694198608,1.4498564004898071,1.7374258050040223e-06,1.1081651449203491,1.0,1.0,0.0,23.439132690429688,108.0,27327.4609375,-0.0,233.0877990722656,1.0,283.1499938964844,285.6248474121094,295.8716735839844,297.6865234375,293.1499938964844,293.1499938964844,283.1499938964844,15564.2001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314235925674438,1.0,0.0,0.0,2.627770185470581,2.627782106399536,4.607529433542368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.24072265625,0.0,555.4288940429688,1895.4371337890625,0.0,1117.345458984375,0.6522244811058044,1.0,0.0,3.0,1.0,0.0
17994420,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.8357768058776855,0.192335620522499,0.1743615567684173,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8255506753921509,0.18513785302639,0.1764880567789077,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.843237578868866,0.1978643834590912,0.1394979059696197,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.793498694896698,0.1641764044761657,0.1564698219299316,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.7503371238708496,0.1386257261037826,0.6281331181526184,286.21551513671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9050598144531,286.2056579589844,1.0,0.2960331737995147,1.0,1.0,0.0,1.0,-1.5302352905273438,1.530233383178711,1.921976036101114e-06,1.1738879680633545,1.0,1.0,0.0,42.45623397827149,96.0,29174.892578125,-0.0,314.9011535644531,1.0,283.1499938964844,285.6492614746094,295.8841552734375,297.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,17727.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617456078529358,1.0,0.0,0.0,2.804441452026367,2.804455041885376,5.247906074146158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.70166015625,0.0,675.1583251953125,1895.4371337890625,0.0,1322.932861328125,0.6951507329940796,1.0,0.0,3.0,1.0,0.0
17994480,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.8357768058776855,0.192335620522499,0.1743615567684173,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8255506753921509,0.18513785302639,0.1764880567789077,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.843237578868866,0.1978643834590912,0.1394979059696197,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.793498694896698,0.1641764044761657,0.1564698219299316,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.7503371238708496,0.1386257261037826,0.6281331181526184,286.21551513671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9050598144531,286.2056579589844,1.0,0.2960331737995147,1.0,1.0,0.0,1.0,-1.5302352905273438,1.530233383178711,1.921976036101114e-06,1.1738879680633545,1.0,1.0,0.0,42.45623397827149,96.0,29174.892578125,-0.0,314.9011535644531,1.0,283.1499938964844,285.6492614746094,295.8841552734375,297.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,17727.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617456078529358,1.0,0.0,0.0,2.804441452026367,2.804455041885376,5.247906074146158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.70166015625,0.0,675.1583251953125,1895.4371337890625,0.0,1322.932861328125,0.6951507329940796,1.0,0.0,3.0,1.0,0.0
17994540,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.7761188745498657,0.1945682018995285,0.1756425350904464,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7656986713409424,0.1865170747041702,0.1776768416166305,297.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.7827326655387878,0.1992867887020111,0.1400573402643203,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.7373224496841431,0.1656202226877212,0.1579809784889221,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.696892499923706,0.1387713849544525,0.6307584643363953,286.1300964355469,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8253173828125,286.127197265625,1.0,0.3139039576053619,1.0,1.0,0.0,1.0,-1.5387791395187378,1.538777232170105,1.941556774909259e-06,1.1801857948303225,1.0,1.0,0.0,58.14528274536133,84.0,29699.78515625,-0.0,360.0643005371094,1.0,283.1499938964844,285.5585021972656,295.8636169433594,297.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,19645.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805409789085388,1.0,0.0,0.0,2.952254056930542,2.9522690773010254,5.815683152832207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.322265625,0.0,787.6401977539062,1895.4371337890625,0.0,1460.7008056640625,0.7311035990715027,1.0,0.0,3.0,1.0,0.0
17994600,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.7761188745498657,0.1945682018995285,0.1756425350904464,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.7656986713409424,0.1865170747041702,0.1776768416166305,297.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303100585937,0.7827326655387878,0.1992867887020111,0.1400573402643203,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.7373224496841431,0.1656202226877212,0.1579809784889221,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.696892499923706,0.1387713849544525,0.6307584643363953,286.1300964355469,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8253173828125,286.127197265625,1.0,0.3139039576053619,1.0,1.0,0.0,1.0,-1.5387791395187378,1.538777232170105,1.941556774909259e-06,1.1801857948303225,1.0,1.0,0.0,58.14528274536133,84.0,29699.78515625,-0.0,360.0643005371094,1.0,283.1499938964844,285.5585021972656,295.8636169433594,297.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,19645.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805409789085388,1.0,0.0,0.0,2.952254056930542,2.9522690773010254,5.815683152832207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.322265625,0.0,787.6401977539062,1895.4371337890625,0.0,1460.7008056640625,0.7311035990715027,1.0,0.0,3.0,1.0,0.0
17994660,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7665843367576599,0.1968267560005188,0.1775991171598434,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7556084990501404,0.1879490613937378,0.179016575217247,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.7723677158355713,0.2010934352874755,0.1412601917982101,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.728213906288147,0.1668312549591064,0.1591729819774627,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.6858786940574646,0.1391145884990692,0.6326861381530762,286.1080322265625,284.95001220703125,294.16510009765625,292.793212890625,294.1619567871094,297.7966613769531,286.1054382324219,1.0,0.3195052742958069,1.0,1.0,0.0,1.0,-1.547923564910889,1.5479215383529663,1.9632439034467097e-06,1.1874629259109497,1.0,1.0,0.0,62.51759719848633,84.0,30067.474609375,-0.0,376.21826171875,1.0,283.1499938964844,285.52655029296875,295.8565979003906,297.8753662109375,293.1499938964844,293.1499938964844,283.1499938964844,20671.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856577396392822,1.0,0.0,0.0,3.0283939838409424,3.028409719467163,6.11952998497145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.3525390625,0.0,850.1664428710938,1895.4371337890625,0.0,1499.4569091796875,0.7468459606170654,1.0,0.0,3.0,1.0,0.0
17994720,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7641623020172119,0.1990858018398285,0.1795926392078399,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.7524598836898804,0.1894569247961044,0.1804132759571075,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7693440914154053,0.2029740214347839,0.1425386816263198,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.7252286672592163,0.1680736988782882,0.1603500992059707,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.6816431283950806,0.1395632326602935,0.63475501537323,286.09832763671875,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7753295898437,286.0974426269531,1.0,0.3227227330207824,1.0,1.0,0.0,1.0,-1.5574243068695068,1.5574222803115845,1.9859471649397165e-06,1.1950299739837646,1.0,1.0,0.0,64.644287109375,72.0,30363.3515625,-0.0,386.7884826660156,1.0,283.1499938964844,285.51104736328125,295.8588256835937,297.8900756835937,293.1499938964844,293.1499938964844,283.1499938964844,21331.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888185143470764,1.0,0.0,0.0,3.0763776302337646,3.0763940811157227,6.31498949132947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.18896484375,0.0,891.2218627929688,1895.4371337890625,0.0,1523.652587890625,0.7613430619239807,1.0,0.0,3.0,1.0,0.0
17994780,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7699762582778931,0.2042126506567001,0.1840920895338058,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7563386559486389,0.1930368095636367,0.1836758404970169,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7741557359695435,0.2073443084955215,0.1454997658729553,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7284791469573975,0.1709976345300674,0.1630244553089141,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.6831085085868835,0.140811339020729,0.6399165987968445,286.0852966308594,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7378234863281,286.0856018066406,1.0,0.3257063031196594,1.0,1.0,0.0,1.0,-1.5797042846679688,1.5797022581100464,2.039850869550719e-06,1.2127797603607178,1.0,1.0,0.0,65.2791519165039,60.0,31053.46484375,-0.0,400.3331909179688,1.0,283.1499938964844,285.4810791015625,295.884521484375,297.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,22867.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942369341850281,1.0,0.0,0.0,3.185173988342285,3.18519139289856,6.769547553631128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.48779296875,0.0,989.1598510742188,1895.4371337890625,0.0,1565.572265625,0.7878852486610413,1.0,0.0,3.0,1.0,0.0
17994840,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7699762582778931,0.2042126506567001,0.1840920895338058,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7563386559486389,0.1930368095636367,0.1836758404970169,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7741557359695435,0.2073443084955215,0.1454997658729553,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.7284791469573975,0.1709976345300674,0.1630244553089141,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.6831085085868835,0.140811339020729,0.6399165987968445,286.0852966308594,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7378234863281,286.0856018066406,1.0,0.3257063031196594,1.0,1.0,0.0,1.0,-1.5797042846679688,1.5797022581100464,2.039850869550719e-06,1.2127797603607178,1.0,1.0,0.0,65.2791519165039,60.0,31053.46484375,-0.0,400.3331909179688,1.0,283.1499938964844,285.4810791015625,295.884521484375,297.9483947753906,293.1499938964844,293.1499938964844,283.1499938964844,22867.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942369341850281,1.0,0.0,0.0,3.185173988342285,3.18519139289856,6.769547553631128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.48779296875,0.0,989.1598510742188,1895.4371337890625,0.0,1565.572265625,0.7878852486610413,1.0,0.0,3.0,1.0,0.0
17994900,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.7775969505310059,0.2068720906972885,0.1863947659730911,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.7628214955329895,0.1949484050273895,0.1853874772787094,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.781339704990387,0.2096340209245681,0.1470318585634231,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.7341526746749878,0.1725585311651229,0.1644105762243271,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.6882790327072144,0.1415498703718185,0.6427819132804871,286.0821838378906,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7220458984375,286.0819702148437,1.0,0.3255492150783539,1.0,1.0,0.0,1.0,-1.591466784477234,1.5914647579193115,2.06868139684957e-06,1.2221505641937256,1.0,1.0,0.0,63.92977523803711,60.0,31422.943359375,-0.0,403.0485229492188,1.0,283.1499938964844,285.46746826171875,295.904541015625,297.98797607421875,293.1499938964844,293.1499938964844,283.1499938964844,23698.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968895792961121,1.0,0.0,0.0,3.2425413131713867,3.2425594329833984,7.015593155301758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.82763671875,0.0,1043.5750732421875,1895.4371337890625,0.0,1586.293212890625,0.7991090416908264,1.0,0.0,3.0,1.0,0.0
17994960,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846862792969,0.7881450057029724,0.2095598578453064,0.1886988580226898,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846862792969,0.77217036485672,0.1969002038240432,0.1871145069599151,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.7914468050003052,0.2119500339031219,0.1485653221607208,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.7423257827758789,0.1741557121276855,0.1658053547143936,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.6961069703102112,0.1423374563455581,0.6457461714744568,286.0847473144531,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70770263671875,286.0856018066406,1.0,0.3245128393173218,1.0,1.0,0.0,1.0,-1.603382587432861,1.6033804416656494,2.0981490251870127e-06,1.231642246246338,1.0,1.0,0.0,61.7047004699707,48.0,31745.9765625,-0.0,403.47857666015625,1.0,283.1499938964844,285.463134765625,295.926025390625,298.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,24259.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996269226074219,1.0,0.0,0.0,3.280679941177368,3.280698299407959,7.181596402006107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.47802734375,0.0,1080.8331298828125,1895.4371337890625,0.0,1607.8101806640625,0.8112313151359558,1.0,0.0,3.0,1.0,0.0
17995020,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.8138005137443542,0.2144509404897689,0.1928525120019912,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.7960880398750305,0.2004753947257995,0.1902410686016082,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.8160910606384277,0.216157391667366,0.1513218432664871,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.7636778950691223,0.1770887076854705,0.1683266311883926,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.7159664034843445,0.1438291668891906,0.6512073874473572,286.0887756347656,284.95001220703125,294.4635314941406,292.9379577636719,294.4604797363281,297.6842041015625,286.08984375,1.0,0.3210920095443725,1.0,1.0,0.0,1.0,-1.6250145435333252,1.6250123977661133,2.152314664272126e-06,1.2488672733306885,1.0,1.0,0.0,56.16460418701172,48.0,32372.927734375,-0.0,400.0784606933594,1.0,283.1499938964844,285.4513244628906,295.967041015625,298.1058959960937,293.1499938964844,293.1499938964844,283.1499938964844,25481.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704944908618927,1.0,0.0,0.0,3.362324953079224,3.362344264984131,7.543495712525328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.90771484375,0.0,1163.55322265625,1895.4371337890625,0.0,1649.99365234375,0.8282451629638672,1.0,0.0,3.0,1.0,0.0
17995080,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.8168686628341675,0.2149559110403061,0.1932775825262069,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7991750836372375,0.200845405459404,0.1905611902475357,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.819049596786499,0.216590479016304,0.1516027897596359,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.7665119171142578,0.1773928701877594,0.1685845702886581,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899353027344,0.7183759212493896,0.1439866721630096,0.6517705321311951,286.0902404785156,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6819763183594,286.0914306640625,1.0,0.3206251263618469,1.0,1.0,0.0,1.0,-1.627233624458313,1.627231478691101,2.157920334866504e-06,1.2506340742111206,1.0,1.0,0.0,55.484405517578125,36.0,32431.69921875,-0.0,399.4110107421875,1.0,283.1499938964844,285.4514465332031,295.9711608886719,298.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,25569.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054929137229919,1.0,0.0,0.0,3.368075132369995,3.368094682693481,7.569319109279604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.54052734375,0.0,1169.5330810546875,1895.4371337890625,0.0,1654.369140625,0.8326191306114197,1.0,0.0,3.0,1.0,0.0
17995140,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8567999005317688,0.2203254848718643,0.1977811008691787,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.8374822735786438,0.2047811299562454,0.1939481198787689,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8581437468528748,0.2211821526288986,0.1545673012733459,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.805106520652771,0.1806309521198272,0.171311616897583,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.7498008608818054,0.1456732600927353,0.6577205657958984,286.0992126464844,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65924072265625,286.1005859375,1.0,0.3148645460605621,1.0,1.0,0.0,1.0,-1.650682806968689,1.650680661201477,2.217707105955924e-06,1.2692949771881104,1.0,1.0,0.0,47.50831985473633,25.0,33106.10546875,-0.0,390.0005798339844,1.0,283.1499938964844,285.4435729980469,296.0157775878906,298.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,26821.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115491628646851,1.0,0.0,0.0,3.449587345123291,3.4496078491210938,7.940130331007822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.3955078125,0.0,1256.518310546875,1895.4371337890625,0.0,1703.0615234375,0.8525875806808472,1.0,0.0,3.0,1.0,0.0
17995200,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8567999005317688,0.2203254848718643,0.1977811008691787,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.8374822735786438,0.2047811299562454,0.1939481198787689,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8581437468528748,0.2211821526288986,0.1545673012733459,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.805106520652771,0.1806309521198272,0.171311616897583,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.7498008608818054,0.1456732600927353,0.6577205657958984,286.0992126464844,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65924072265625,286.1005859375,1.0,0.3148645460605621,1.0,1.0,0.0,1.0,-1.650682806968689,1.650680661201477,2.217707105955924e-06,1.2692949771881104,1.0,1.0,0.0,47.50831985473633,25.0,33106.10546875,-0.0,390.0005798339844,1.0,283.1499938964844,285.4435729980469,296.0157775878906,298.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,26821.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115491628646851,1.0,0.0,0.0,3.449587345123291,3.4496078491210938,7.940130331007822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.3955078125,0.0,1256.518310546875,1895.4371337890625,0.0,1703.0615234375,0.8525875806808472,1.0,0.0,3.0,1.0,0.0
17995260,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9240330457687378,0.2256247401237487,0.2021964937448501,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.8984169960021973,0.2086571455001831,0.1972537487745285,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9244516491889954,0.2256799936294555,0.1574470400810241,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8609705567359924,0.1838241964578628,0.1739707291126251,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.8028997778892517,0.1473446786403656,0.6634899377822876,286.1104431152344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63873291015625,286.1119079589844,1.0,0.3081343173980713,1.0,1.0,0.0,1.0,-1.6735302209854126,1.6735279560089111,2.276930445077596e-06,1.2874621152877808,1.0,1.0,0.0,38.63993453979492,25.0,33767.9140625,-0.0,377.3921508789063,1.0,283.1499938964844,285.4383544921875,296.0592041015625,298.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,28029.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717511773109436,1.0,0.0,0.0,3.52640962600708,3.526431083679199,8.297721478811582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.765625,0.0,1342.3499755859375,1895.4371337890625,0.0,1751.59765625,0.8714239597320557,1.0,0.0,3.0,1.0,0.0
17995320,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9240330457687378,0.2256247401237487,0.2021964937448501,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.8984169960021973,0.2086571455001831,0.1972537487745285,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9244516491889954,0.2256799936294555,0.1574470400810241,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8609705567359924,0.1838241964578628,0.1739707291126251,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.8028997778892517,0.1473446786403656,0.6634899377822876,286.1104431152344,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63873291015625,286.1119079589844,1.0,0.3081343173980713,1.0,1.0,0.0,1.0,-1.6735302209854126,1.6735279560089111,2.276930445077596e-06,1.2874621152877808,1.0,1.0,0.0,38.63993453979492,25.0,33767.9140625,-0.0,377.3921508789063,1.0,283.1499938964844,285.4383544921875,296.0592041015625,298.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,28029.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717511773109436,1.0,0.0,0.0,3.52640962600708,3.526431083679199,8.297721478811582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.765625,0.0,1342.3499755859375,1895.4371337890625,0.0,1751.59765625,0.8714239597320557,1.0,0.0,3.0,1.0,0.0
17995380,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.996759831905365,0.2308409959077835,0.2066338509321212,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.97440105676651,0.2124355733394622,0.2005840986967086,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.9961681365966796,0.2300622761249542,0.1603261679410934,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.9310476183891296,0.1869359463453292,0.1766696572303772,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8601213097572327,0.1489585489034652,0.6695619821548462,286.12353515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6198425292969,286.1250305175781,1.0,0.3047407269477844,1.0,1.0,0.0,1.0,-1.696041703224182,1.6960394382476809,2.3362317733699456e-06,1.3053580522537231,1.0,1.0,0.0,32.489959716796875,43.0,34423.37890625,-0.0,372.2345581054688,1.0,283.1499938964844,285.43524169921875,296.1020812988281,298.3658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29207.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723274827003479,1.0,0.0,0.0,3.599716663360596,3.5997390747070312,8.646292712910508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.20166015625,0.0,1427.8167724609375,1895.4371337890625,0.0,1799.0499267578125,0.8894100785255432,1.0,0.0,3.0,1.0,0.0
17995440,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.996759831905365,0.2308409959077835,0.2066338509321212,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.97440105676651,0.2124355733394622,0.2005840986967086,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.9961681365966796,0.2300622761249542,0.1603261679410934,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.9310476183891296,0.1869359463453292,0.1766696572303772,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8601213097572327,0.1489585489034652,0.6695619821548462,286.12353515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6198425292969,286.1250305175781,1.0,0.3047407269477844,1.0,1.0,0.0,1.0,-1.696041703224182,1.6960394382476809,2.3362317733699456e-06,1.3053580522537231,1.0,1.0,0.0,32.489959716796875,43.0,34423.37890625,-0.0,372.2345581054688,1.0,283.1499938964844,285.43524169921875,296.1020812988281,298.3658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29207.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723274827003479,1.0,0.0,0.0,3.599716663360596,3.5997390747070312,8.646292712910508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.20166015625,0.0,1427.8167724609375,1895.4371337890625,0.0,1799.0499267578125,0.8894100785255432,1.0,0.0,3.0,1.0,0.0
