time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995500,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.9949302077293396,0.2339570522308349,0.2060369700193405,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.9756541848182678,0.2142549455165863,0.2023297548294067,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.9971582293510436,0.2324911057949066,0.1617123484611511,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.9323345422744752,0.1884287595748901,0.1781055480241775,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8603140115737915,0.149722158908844,0.673067569732666,286.1214904785156,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6131286621094,286.1220092773437,1.0,0.3062457144260406,1.0,1.0,0.0,1.0,-1.7014104127883911,1.7014080286026,2.3504039745603222e-06,1.3095365762710571,1.0,1.0,0.0,32.72183609008789,43.0,34678.1875,-0.0,376.6533203125,1.0,283.1499938964844,285.42498779296875,296.1224670410156,298.4035339355469,293.1499938964844,293.1499938964844,283.1499938964844,29918.529296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259327173233032,1.0,0.0,0.0,3.6432931423187256,3.64331579208374,8.856895306053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.32275390625,0.0,1480.300537109375,1895.4371337890625,0.0,1821.107666015625,0.89729905128479,1.0,0.0,3.0,1.0,0.0
17995560,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.9973176121711732,0.2367950826883316,0.2114578336477279,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.9732924699783324,0.2160545289516449,0.2040559947490692,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.9959725737571716,0.2345798313617706,0.1635613441467285,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329040527344,0.9293326139450072,0.1899052858352661,0.179526224732399,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.857200026512146,0.150481104850769,0.676574170589447,286.13330078125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60546875,286.13629150390625,1.0,0.3096981048583984,1.0,1.0,0.0,1.0,-1.7185510396957395,1.7185486555099487,2.396393711023848e-06,1.3231879472732544,1.0,1.0,0.0,33.5277099609375,61.0,35064.27734375,-0.0,388.4736022949219,1.0,283.1499938964844,285.43182373046875,296.1429138183594,298.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,30367.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284426689147949,1.0,0.0,0.0,3.670520305633545,3.6705434322357178,8.989769639811129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.56103515625,0.0,1513.7373046875,1895.4371337890625,0.0,1842.035888671875,0.90678870677948,1.0,0.0,3.0,1.0,0.0
17995620,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9533628225326538,0.2409235537052154,0.2161195129156112,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.920505166053772,0.2195561230182647,0.2076140940189361,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9497072696685792,0.2382821440696716,0.166337251663208,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623229980469,0.8794077038764954,0.1927678734064102,0.1824804097414016,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.815219521522522,0.1518710106611251,0.6840528845787048,286.1625671386719,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58453369140625,286.16412353515625,1.0,0.3205993771553039,1.0,1.0,0.0,1.0,-1.748767375946045,1.7487648725509644,2.478629767210805e-06,1.3471167087554932,1.0,1.0,0.0,39.6762924194336,79.0,35847.2421875,-0.0,423.03619384765625,1.0,283.1499938964844,285.4409484863281,296.1898803710937,298.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,31513.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344089150428772,1.0,0.0,0.0,3.739155769348145,3.739179849624634,9.32911405016057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.732421875,0.0,1600.251953125,1895.4371337890625,0.0,1892.15478515625,0.9236403107643129,1.0,0.0,3.0,1.0,0.0
17995680,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9533628225326538,0.2409235537052154,0.2161195129156112,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.920505166053772,0.2195561230182647,0.2076140940189361,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9497072696685792,0.2382821440696716,0.166337251663208,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623229980469,0.8794077038764954,0.1927678734064102,0.1824804097414016,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620788574219,0.815219521522522,0.1518710106611251,0.6840528845787048,286.1625671386719,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58453369140625,286.16412353515625,1.0,0.3205993771553039,1.0,1.0,0.0,1.0,-1.748767375946045,1.7487648725509644,2.478629767210805e-06,1.3471167087554932,1.0,1.0,0.0,39.6762924194336,79.0,35847.2421875,-0.0,423.03619384765625,1.0,283.1499938964844,285.4409484863281,296.1898803710937,298.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,31513.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344089150428772,1.0,0.0,0.0,3.739155769348145,3.739179849624634,9.32911405016057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.732421875,0.0,1600.251953125,1895.4371337890625,0.0,1892.15478515625,0.9236403107643129,1.0,0.0,3.0,1.0,0.0
17995740,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.8892098069190979,0.2454775422811508,0.2204948663711547,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.8611642122268677,0.2228599488735199,0.2111653387546539,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.8852570652961731,0.2420933097600937,0.1692788302898407,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8262932896614075,0.1954493969678878,0.1854419410228729,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.76253342628479,0.1530752629041671,0.6914752721786499,286.1801147460937,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5669250488281,286.1820983886719,1.0,0.3349251747131347,1.0,1.0,0.0,1.0,-1.773783564567566,1.7737810611724854,2.547881194914225e-06,1.3668380975723269,1.0,1.0,0.0,50.08237075805664,97.0,36532.890625,-0.0,469.5623474121094,1.0,283.1499938964844,285.44342041015625,296.232421875,298.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,32649.310546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403981685638428,1.0,0.0,0.0,3.805931568145752,3.8059566020965576,9.66529796642135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.37109375,0.0,1687.5269775390625,1895.4371337890625,0.0,1942.9742431640625,0.94004088640213,1.0,0.0,3.0,1.0,0.0
17995800,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.8892098069190979,0.2454775422811508,0.2204948663711547,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.8611642122268677,0.2228599488735199,0.2111653387546539,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800537109375,0.8852570652961731,0.2420933097600937,0.1692788302898407,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8262932896614075,0.1954493969678878,0.1854419410228729,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.76253342628479,0.1530752629041671,0.6914752721786499,286.1801147460937,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5669250488281,286.1820983886719,1.0,0.3349251747131347,1.0,1.0,0.0,1.0,-1.773783564567566,1.7737810611724854,2.547881194914225e-06,1.3668380975723269,1.0,1.0,0.0,50.08237075805664,97.0,36532.890625,-0.0,469.5623474121094,1.0,283.1499938964844,285.44342041015625,296.232421875,298.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,32649.310546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403981685638428,1.0,0.0,0.0,3.805931568145752,3.8059566020965576,9.66529796642135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.37109375,0.0,1687.5269775390625,1895.4371337890625,0.0,1942.9742431640625,0.94004088640213,1.0,0.0,3.0,1.0,0.0
17995860,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.8428419828414917,0.2499062269926071,0.2249687165021896,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.8172538876533508,0.2259885668754577,0.2146573215723037,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8385876417160034,0.2456933408975601,0.1721914708614349,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.7820028066635132,0.1979707926511764,0.1883590519428253,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.7224316596984863,0.1541336923837661,0.6987513899803162,286.199951171875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5499572753906,286.201904296875,1.0,0.3515065014362335,1.0,1.0,0.0,1.0,-1.7990843057632446,1.7990816831588743,2.619125780256581e-06,1.3868067264556885,1.0,1.0,0.0,63.29711151123047,85.0,37227.12890625,-0.0,526.0266723632812,1.0,283.1499938964844,285.4475402832031,296.2733764648437,298.7065124511719,293.1499938964844,293.1499938964844,283.04998779296875,33779.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460936307907104,1.0,0.0,0.0,3.871220588684082,3.871246337890625,9.999748726841062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.54736328125,0.0,1775.8717041015625,1895.4371337890625,0.0,1991.751953125,0.9550756216049194,1.0,0.0,3.0,1.0,0.0
17995920,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.8428419828414917,0.2499062269926071,0.2249687165021896,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.8172538876533508,0.2259885668754577,0.2146573215723037,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8385876417160034,0.2456933408975601,0.1721914708614349,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.7820028066635132,0.1979707926511764,0.1883590519428253,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.7224316596984863,0.1541336923837661,0.6987513899803162,286.199951171875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5499572753906,286.201904296875,1.0,0.3515065014362335,1.0,1.0,0.0,1.0,-1.7990843057632446,1.7990816831588743,2.619125780256581e-06,1.3868067264556885,1.0,1.0,0.0,63.29711151123047,85.0,37227.12890625,-0.0,526.0266723632812,1.0,283.1499938964844,285.4475402832031,296.2733764648437,298.7065124511719,293.1499938964844,293.1499938964844,283.04998779296875,33779.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460936307907104,1.0,0.0,0.0,3.871220588684082,3.871246337890625,9.999748726841062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.54736328125,0.0,1775.8717041015625,1895.4371337890625,0.0,1991.751953125,0.9550756216049194,1.0,0.0,3.0,1.0,0.0
17995980,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8314381241798401,0.2539805471897125,0.2289173454046249,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8047366738319397,0.2288296222686767,0.2176317721605301,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8265343308448792,0.2489513009786605,0.1746888607740402,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.769367516040802,0.2002350687980651,0.1907817125320434,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7099545001983643,0.1549671441316604,0.7037938237190247,286.1470947265625,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.531982421875,286.14794921875,1.0,0.3588911890983581,1.0,1.0,0.0,1.0,-1.819364070892334,1.8193613290786743,2.677141083040624e-06,1.402855396270752,1.0,1.0,0.0,69.14083099365234,73.0,38156.546875,-0.0,557.68408203125,1.0,283.05096435546875,285.3741149902344,296.32794189453125,298.8318176269531,293.1499938964844,293.1499938964844,282.75,34730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556359767913818,1.0,0.0,0.0,3.925345897674561,3.925372362136841,1.0281326012773206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.25830078125,0.0,1851.4061279296875,1895.4371337890625,0.0,2074.40576171875,0.9662855863571168,1.0,0.0,3.0,1.0,0.0
17996040,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8314381241798401,0.2539805471897125,0.2289173454046249,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8047366738319397,0.2288296222686767,0.2176317721605301,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8265343308448792,0.2489513009786605,0.1746888607740402,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.769367516040802,0.2002350687980651,0.1907817125320434,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.7099545001983643,0.1549671441316604,0.7037938237190247,286.1470947265625,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.531982421875,286.14794921875,1.0,0.3588911890983581,1.0,1.0,0.0,1.0,-1.819364070892334,1.8193613290786743,2.677141083040624e-06,1.402855396270752,1.0,1.0,0.0,69.14083099365234,73.0,38156.546875,-0.0,557.68408203125,1.0,283.05096435546875,285.3741149902344,296.32794189453125,298.8318176269531,293.1499938964844,293.1499938964844,282.75,34730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556359767913818,1.0,0.0,0.0,3.925345897674561,3.925372362136841,1.0281326012773206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.25830078125,0.0,1851.4061279296875,1895.4371337890625,0.0,2074.40576171875,0.9662855863571168,1.0,0.0,3.0,1.0,0.0
17996100,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.8322035074234009,0.2557658553123474,0.2306496649980545,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.80507493019104,0.2300640195608139,0.2189000844955444,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.8269264101982117,0.2503595948219299,0.1757592111825943,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7695440649986267,0.2012026906013488,0.191788837313652,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.7093984484672546,0.1552444696426391,0.7054206132888794,286.0138244628906,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5218811035156,285.9957275390625,1.0,0.3603123128414154,1.0,1.0,0.0,1.0,-1.8274176120758057,1.8274149894714355,2.7003927698388e-06,1.40923011302948,1.0,1.0,0.0,69.76122283935547,73.0,39349.30078125,-0.0,565.1489868164062,1.0,282.7921447753906,285.1954650878906,296.3917236328125,299.0395812988281,293.1499938964844,293.1499938964844,282.75,35018.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663973569869995,1.0,0.0,0.0,3.9415924549102783,3.9416191577911377,1.0366609330958454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.3486328125,0.0,1874.4898681640625,1895.4371337890625,0.0,2168.91455078125,0.9701500535011292,1.0,0.0,3.0,1.0,0.0
17996160,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.8353863954544067,0.2572995722293854,0.2320867925882339,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8080077767372131,0.2311042845249176,0.2199335843324661,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.8297492861747742,0.2515454590320587,0.1766299307346344,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.772180438041687,0.2019963264465332,0.1925828456878662,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7111198902130127,0.1553689241409301,0.7061603665351868,285.9508056640625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5100402832031,285.94989013671875,1.0,0.3604819476604461,1.0,1.0,0.0,1.0,-1.833273887634277,1.8332712650299072,2.7173941816727165e-06,1.4138797521591189,1.0,1.0,0.0,69.33213806152344,61.0,39595.5546875,-0.0,567.8658447265625,1.0,282.7542724609375,285.1489562988281,296.39117431640625,299.0124206542969,293.1499938964844,293.1499938964844,282.45001220703125,35240.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771932065486908,1.0,0.0,0.0,3.954094648361206,3.954121589660645,1.0432476074129229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.20166015625,0.0,1892.38330078125,1895.4371337890625,0.0,2218.0146484375,0.9731242656707764,1.0,0.0,3.0,1.0,0.0
17996220,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8486192226409912,0.259977251291275,0.2344691902399063,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8202459812164307,0.232834905385971,0.2215393930673599,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8420982956886292,0.2535367012023926,0.1780036836862564,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7842103838920593,0.2032668441534042,0.1937449872493744,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7201769948005676,0.1553277820348739,0.7057608962059021,285.7478942871094,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4849853515625,285.7465209960937,1.0,0.357945054769516,1.0,1.0,0.0,1.0,-1.84063184261322,1.8406291007995603,2.738856892392505e-06,1.419730544090271,1.0,1.0,0.0,65.95909118652344,49.0,40905.3984375,-0.0,562.4165649414062,1.0,282.457275390625,284.9214782714844,296.41766357421875,299.1257019042969,293.1499938964844,293.1499938964844,282.1499938964844,35547.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853329181671143,1.0,0.0,0.0,3.971271276473999,3.9712984561920166,1.052331072060042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.87890625,0.0,1917.1524658203125,1895.4371337890625,0.0,2338.151123046875,0.9772102236747742,1.0,0.0,3.0,1.0,0.0
17996280,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8486192226409912,0.259977251291275,0.2344691902399063,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8202459812164307,0.232834905385971,0.2215393930673599,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8420982956886292,0.2535367012023926,0.1780036836862564,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7842103838920593,0.2032668441534042,0.1937449872493744,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7201769948005676,0.1553277820348739,0.7057608962059021,285.7478942871094,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4849853515625,285.7465209960937,1.0,0.357945054769516,1.0,1.0,0.0,1.0,-1.84063184261322,1.8406291007995603,2.738856892392505e-06,1.419730544090271,1.0,1.0,0.0,65.95909118652344,49.0,40905.3984375,-0.0,562.4165649414062,1.0,282.457275390625,284.9214782714844,296.41766357421875,299.1257019042969,293.1499938964844,293.1499938964844,282.1499938964844,35547.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853329181671143,1.0,0.0,0.0,3.971271276473999,3.9712984561920166,1.052331072060042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.87890625,0.0,1917.1524658203125,1895.4371337890625,0.0,2338.151123046875,0.9772102236747742,1.0,0.0,3.0,1.0,0.0
17996340,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8720056414604187,0.2622823119163513,0.2363871783018112,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.8408575057983398,0.234211578965187,0.222679778933525,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.864250659942627,0.2551465332508087,0.1790130585432052,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8055092692375183,0.2042157500982284,0.1944750398397445,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.7362158298492432,0.1549926400184631,0.7034408450126648,285.536865234375,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4595031738281,285.5350036621094,1.0,0.3524647355079651,1.0,1.0,0.0,1.0,-1.84360945224762,1.84360671043396,2.7475973638502182e-06,1.4221177101135254,1.0,1.0,0.0,60.055755615234375,37.0,42133.37109375,0.0,545.9512939453125,1.0,282.1560363769531,284.6874389648437,296.4440002441406,299.2286071777344,293.1499938964844,293.1499938964844,281.8500061035156,35730.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959572076797485,1.0,0.0,0.0,3.981483459472656,3.981510639190674,1.0577501825537183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.7763671875,0.0,1931.98046875,1895.4371337890625,0.0,2434.521728515625,0.9796392321586608,1.0,0.0,3.0,1.0,0.0
17996400,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8720056414604187,0.2622823119163513,0.2363871783018112,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.8408575057983398,0.234211578965187,0.222679778933525,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.864250659942627,0.2551465332508087,0.1790130585432052,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8055092692375183,0.2042157500982284,0.1944750398397445,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.7362158298492432,0.1549926400184631,0.7034408450126648,285.536865234375,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4595031738281,285.5350036621094,1.0,0.3524647355079651,1.0,1.0,0.0,1.0,-1.84360945224762,1.84360671043396,2.7475973638502182e-06,1.4221177101135254,1.0,1.0,0.0,60.055755615234375,37.0,42133.37109375,0.0,545.9512939453125,1.0,282.1560363769531,284.6874389648437,296.4440002441406,299.2286071777344,293.1499938964844,293.1499938964844,281.8500061035156,35730.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959572076797485,1.0,0.0,0.0,3.981483459472656,3.981510639190674,1.0577501825537183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.7763671875,0.0,1931.98046875,1895.4371337890625,0.0,2434.521728515625,0.9796392321586608,1.0,0.0,3.0,1.0,0.0
17996460,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.8977366089820862,0.263762891292572,0.2375944405794143,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.863740861415863,0.2350346595048904,0.2233095318078994,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8889731764793396,0.2561192214488983,0.1795902699232101,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8269201517105103,0.2047473043203354,0.1948203444480896,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.7542364001274109,0.1545947045087814,0.7008699178695679,285.3402709960937,284.95001220703125,295.3970642089844,293.4326477050781,295.3951416015625,297.44073486328125,285.3340759277344,1.0,0.3470294773578644,1.0,1.0,0.0,1.0,-1.8438377380371087,1.84383487701416,2.748301085375715e-06,1.4223251342773438,1.0,1.0,0.0,54.54817962646485,37.0,43234.0390625,0.0,528.8170776367188,1.0,281.8671875,284.4660949707031,296.4818420410156,299.3554992675781,293.1499938964844,293.1499938964844,281.8500061035156,35816.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045976161956787,1.0,0.0,0.0,3.986268997192383,3.98629641532898,1.060294493981928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.8486328125,0.0,1938.9554443359373,1895.4371337890625,0.0,2513.5341796875,0.9807774424552916,1.0,0.0,3.0,1.0,0.0
17996520,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.9090455770492554,0.2642727196216583,0.2379498928785324,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.873915433883667,0.2353041321039199,0.2234729975461959,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.899750292301178,0.2564442753791809,0.1797451972961425,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8358707427978516,0.2049174010753631,0.1948907077312469,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.7623394131660461,0.1544362306594848,0.6997498273849487,285.3245544433594,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4342956542969,285.3222045898437,1.0,0.3448691666126251,1.0,1.0,0.0,1.0,-1.84338653087616,1.8433837890625,2.7469895940157585e-06,1.421973705291748,1.0,1.0,0.0,52.43852615356445,25.0,43288.48828125,0.0,521.8911743164062,1.0,281.85650634765625,284.45361328125,296.4732971191406,299.3285217285156,293.1499938964844,293.1499938964844,281.54998779296875,35839.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047325611114502,1.0,0.0,0.0,3.987549781799317,3.987577199935913,1.0609759328872317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.669921875,0.0,1940.824951171875,1895.4371337890625,0.0,2514.7724609375,0.9810820817947388,1.0,0.0,3.0,1.0,0.0
17996580,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.97118079662323,0.2659752666950226,0.2392156422138214,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9307094812393188,0.236147254705429,0.2239863723516464,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9609425067901612,0.2574782073497772,0.1802591681480407,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8851612210273743,0.2054136842489242,0.1950657367706298,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8068188428878784,0.1537012308835983,0.6950304508209229,285.1082458496094,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40966796875,285.1062316894531,1.0,0.3357216119766235,1.0,1.0,0.0,1.0,-1.8406847715377808,1.840682029724121,2.739139972618432e-06,1.419866919517517,1.0,1.0,0.0,43.68709945678711,28.0,44388.25390625,0.0,492.6528015136719,1.0,281.55718994140625,284.2179260253906,296.5061340332031,299.4269714355469,293.1499938964844,293.1499938964844,281.25,35904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124975562095642,1.0,0.0,0.0,3.991167783737183,3.9911954402923584,1.0629021289787488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.13916015625,0.0,1946.11279296875,1895.4371337890625,0.0,2586.212158203125,0.9819425940513612,1.0,0.0,3.0,1.0,0.0
17996640,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.97118079662323,0.2659752666950226,0.2392156422138214,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9307094812393188,0.236147254705429,0.2239863723516464,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9609425067901612,0.2574782073497772,0.1802591681480407,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8851612210273743,0.2054136842489242,0.1950657367706298,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8068188428878784,0.1537012308835983,0.6950304508209229,285.1082458496094,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40966796875,285.1062316894531,1.0,0.3357216119766235,1.0,1.0,0.0,1.0,-1.8406847715377808,1.840682029724121,2.739139972618432e-06,1.419866919517517,1.0,1.0,0.0,43.68709945678711,28.0,44388.25390625,0.0,492.6528015136719,1.0,281.55718994140625,284.2179260253906,296.5061340332031,299.4269714355469,293.1499938964844,293.1499938964844,281.25,35904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124975562095642,1.0,0.0,0.0,3.991167783737183,3.9911954402923584,1.0629021289787488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.13916015625,0.0,1946.11279296875,1895.4371337890625,0.0,2586.212158203125,0.9819425940513612,1.0,0.0,3.0,1.0,0.0
17996700,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.993513286113739,0.2667612433433532,0.2398464977741241,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9580569863319396,0.2365047037601471,0.2242365330457687,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9847633242607116,0.2579328119754791,0.1805140078067779,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.90896075963974,0.2056129276752472,0.195160686969757,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8258082866668701,0.1532910168170929,0.6927262544631958,284.9560241699219,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.39801025390625,284.93701171875,1.0,0.3328381478786468,1.0,1.0,0.0,1.0,-1.8393949270248413,1.8393921852111816,2.735361931627267e-06,1.4188355207443235,0.9882802963256836,0.9882802963256836,0.0,40.7000617980957,28.0,45383.01171875,0.0,482.4544677734375,1.0,281.2918701171875,284.0267944335937,296.5495300292969,299.58795166015625,293.1499938964844,293.1499938964844,281.25,36030.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184895515441895,1.0,0.0,0.0,3.991259813308716,3.991287469863892,1.0629511280058068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.26708984375,0.0,1947.2637939453125,1895.4371337890625,0.0,2641.58154296875,0.9818935394287108,1.0,0.0,3.0,1.0,0.0
17996760,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9979339241981506,0.2677720487117767,0.2368321567773819,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9684508442878724,0.236762136220932,0.224463015794754,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.993250608444214,0.2582756280899048,0.1807399988174438,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9196908473968506,0.2057239264249801,0.1952466517686844,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8328456282615662,0.1528051197528839,0.6904531121253967,284.8999328613281,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38671875,284.8997802734375,1.0,0.3304385244846344,1.0,1.0,0.0,1.0,-1.8306984901428225,1.8306957483291624,2.710567514441209e-06,1.412322759628296,0.939463198184967,0.939463198184967,0.0,39.43878936767578,46.0,45219.7734375,0.0,473.6775817871094,1.0,281.2558898925781,283.9977722167969,296.541748046875,299.5212707519531,293.1499938964844,293.1499938964844,280.95001220703125,38051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193095326423645,1.0,0.0,0.0,3.9414782524108887,3.941505670547485,1.0366007927586909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.68701171875,0.0,1898.8480224609373,1895.4371337890625,0.0,2649.173583984375,0.9715793132781982,1.0,0.0,3.0,1.0,0.0
17996820,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9974067211151124,0.2698759138584137,0.2426900565624237,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9606102705001832,0.2374282032251358,0.225052073597908,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.98705393075943,0.2591381967067718,0.1813003718852996,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9109699130058287,0.2060823738574981,0.1955539733171463,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8245387077331543,0.1519642919301986,0.6865807175636292,284.8578186035156,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3686828613281,284.8717041015625,1.0,0.3333088159561157,1.0,1.0,0.0,1.0,-1.8389071226119995,1.83890438079834,2.7336866423866013e-06,1.418262958526611,0.8302555084228516,0.8302555084228516,0.0,40.54101943969727,64.0,45580.66015625,0.0,481.3568420410156,1.0,280.95721435546875,283.978759765625,296.5621032714844,299.5500183105469,293.1499938964844,293.1499938964844,281.25,44126.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223369121551514,1.0,0.0,0.0,3.5947811603546143,3.59480619430542,8.622599239060946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.900390625,0.0,1532.484130859375,1895.4371337890625,0.0,2677.23291015625,0.9008311629295348,1.0,0.0,3.0,1.0,0.0
17996880,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9974067211151124,0.2698759138584137,0.2426900565624237,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9606102705001832,0.2374282032251358,0.225052073597908,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.98705393075943,0.2591381967067718,0.1813003718852996,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9109699130058287,0.2060823738574981,0.1955539733171463,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8245387077331543,0.1519642919301986,0.6865807175636292,284.8578186035156,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3686828613281,284.8717041015625,1.0,0.3333088159561157,1.0,1.0,0.0,1.0,-1.8389071226119995,1.83890438079834,2.7336866423866013e-06,1.418262958526611,0.8302555084228516,0.8302555084228516,0.0,40.54101943969727,64.0,45580.66015625,0.0,481.3568420410156,1.0,280.95721435546875,283.978759765625,296.5621032714844,299.5500183105469,293.1499938964844,293.1499938964844,281.25,44126.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223369121551514,1.0,0.0,0.0,3.5947811603546143,3.59480619430542,8.622599239060946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.900390625,0.0,1532.484130859375,1895.4371337890625,0.0,2677.23291015625,0.9008311629295348,1.0,0.0,3.0,1.0,0.0
17996940,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9734750986099244,0.2709536850452423,0.2435544282197952,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9297897815704346,0.2382672727108001,0.2257946133613586,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9605688452720642,0.260198563337326,0.1819725781679153,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8835663795471191,0.206691488623619,0.1961026340723037,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8002861142158508,0.1518030315637588,0.685914158821106,285.037109375,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3617858886719,285.046875,1.0,0.3372799158096313,1.0,1.0,0.0,1.0,-1.840413808822632,1.840411067008972,2.738106331889867e-06,1.4194737672805786,0.9487594962120056,0.9487594962120056,0.0,44.123046875,64.0,45212.6640625,0.0,493.843505859375,1.0,281.2109375,284.1524963378906,296.5168762207031,299.37176513671875,293.1499938964844,293.1499938964844,281.25,34688.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110190033912659,1.0,0.0,0.0,3.6652097702026367,3.665233612060547,8.963775144366082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.986328125,0.0,1540.3052978515625,1895.4371337890625,0.0,2572.580322265625,0.9102851748466492,1.0,0.0,3.0,1.0,0.0
17997000,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9510036706924438,0.2720898985862732,0.2446183711290359,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.905786156654358,0.2390578985214233,0.2266369760036468,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.936601996421814,0.2611575424671173,0.1827187538146972,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.863214910030365,0.2072920203208923,0.196767047047615,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7807971835136414,0.1517909914255142,0.6863098740577698,285.0504150390625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3590087890625,285.0482482910156,1.0,0.3414298295974731,1.0,1.0,0.0,1.0,-1.8448702096939087,1.844867467880249,2.7510195650393143e-06,1.4229202270507812,0.9867094159126282,0.9867094159126282,0.0,47.56353378295898,82.0,45497.36328125,0.0,507.5774841308594,1.0,281.24298095703125,284.1434631347656,296.5541381835937,299.4561462402344,293.1499938964844,293.1499938964844,280.95001220703125,32635.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807534396648407,1.0,0.0,0.0,3.751859188079834,3.7518837451934814,9.392611559633224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.0654296875,0.0,1623.5926513671875,1895.4371337890625,0.0,2540.50634765625,0.925836741924286,1.0,0.0,3.0,1.0,0.0
17997060,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8934577107429504,0.2737055718898773,0.2467233687639236,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8554165959358215,0.2401855587959289,0.2283187359571457,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8809031248092651,0.2624580860137939,0.184123009443283,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.817956268787384,0.208080381155014,0.1981024593114853,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7373005747795105,0.1513478010892868,0.6869188547134399,284.8890380859375,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454284667969,284.8957824707031,1.0,0.3531916737556457,1.0,1.0,0.0,1.0,-1.8534412384033203,1.8534384965896609,2.776038854790386e-06,1.4296091794967651,0.870306134223938,0.870306134223938,0.0,58.21685028076172,100.0,46437.4140625,0.0,546.91015625,1.0,280.9564514160156,283.98150634765625,296.6742858886719,299.7041320800781,293.1499938964844,293.1499938964844,281.25,39152.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180080056190491,1.0,0.0,0.0,3.662432193756104,3.66245698928833,8.950195251600235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.6796875,0.0,1570.709716796875,1895.4371337890625,0.0,2637.124755859375,0.910190761089325,1.0,0.0,3.0,1.0,0.0
17997120,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8934577107429504,0.2737055718898773,0.2467233687639236,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8554165959358215,0.2401855587959289,0.2283187359571457,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8809031248092651,0.2624580860137939,0.184123009443283,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.817956268787384,0.208080381155014,0.1981024593114853,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7373005747795105,0.1513478010892868,0.6869188547134399,284.8890380859375,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454284667969,284.8957824707031,1.0,0.3531916737556457,1.0,1.0,0.0,1.0,-1.8534412384033203,1.8534384965896609,2.776038854790386e-06,1.4296091794967651,0.870306134223938,0.870306134223938,0.0,58.21685028076172,100.0,46437.4140625,0.0,546.91015625,1.0,280.9564514160156,283.98150634765625,296.6742858886719,299.7041320800781,293.1499938964844,293.1499938964844,281.25,39152.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180080056190491,1.0,0.0,0.0,3.662432193756104,3.66245698928833,8.950195251600235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.6796875,0.0,1570.709716796875,1895.4371337890625,0.0,2637.124755859375,0.910190761089325,1.0,0.0,3.0,1.0,0.0
17997180,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8501968383789062,0.2760863602161407,0.2490725517272949,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8158945441246033,0.2416787147521972,0.2300703674554824,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8386688232421875,0.2642313838005066,0.1855837553739547,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7774651646614075,0.2091860175132751,0.199509248137474,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7008504867553711,0.1511255204677581,0.6878054141998291,285.07574462890625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382568359375,285.074951171875,1.0,0.367169588804245,1.0,1.0,0.0,1.0,-1.8628690242767327,1.8628662824630733,2.803550842145341e-06,1.4368493556976318,1.0,1.0,0.0,71.46602630615234,88.0,46328.46875,0.0,595.4464111328125,1.0,281.2431335449219,284.15380859375,296.6644287109375,299.6208801269531,293.1499938964844,293.1499938964844,280.95001220703125,32593.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088871240615845,1.0,0.0,0.0,3.804630041122437,3.804654836654663,9.658688213676214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.08251953125,0.0,1685.5313720703125,1895.4371337890625,0.0,2552.94873046875,0.937366545200348,1.0,0.0,3.0,1.0,0.0
17997240,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8501968383789062,0.2760863602161407,0.2490725517272949,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8158945441246033,0.2416787147521972,0.2300703674554824,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8386688232421875,0.2642313838005066,0.1855837553739547,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7774651646614075,0.2091860175132751,0.199509248137474,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7008504867553711,0.1511255204677581,0.6878054141998291,285.07574462890625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3382568359375,285.074951171875,1.0,0.367169588804245,1.0,1.0,0.0,1.0,-1.8628690242767327,1.8628662824630733,2.803550842145341e-06,1.4368493556976318,1.0,1.0,0.0,71.46602630615234,88.0,46328.46875,0.0,595.4464111328125,1.0,281.2431335449219,284.15380859375,296.6644287109375,299.6208801269531,293.1499938964844,293.1499938964844,280.95001220703125,32593.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088871240615845,1.0,0.0,0.0,3.804630041122437,3.804654836654663,9.658688213676214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.08251953125,0.0,1685.5313720703125,1895.4371337890625,0.0,2552.94873046875,0.937366545200348,1.0,0.0,3.0,1.0,0.0
17997300,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8418346047401428,0.2769970595836639,0.2502324879169464,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8074406385421753,0.2422879487276077,0.2309125810861587,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8303787112236023,0.2649221122264862,0.1862902194261551,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7690309286117554,0.2096256613731384,0.200173795223236,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6921210289001465,0.1509468406438827,0.6880396008491516,284.9320983886719,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33349609375,284.913330078125,1.0,0.3705279529094696,1.0,1.0,0.0,1.0,-1.8672053813934328,1.867202520370484,2.8163526621938217e-06,1.4402480125427246,0.9494898319244384,0.9494898319244384,0.0,75.12830352783203,88.0,47450.79296875,0.0,610.2000732421875,1.0,280.9935607910156,283.968505859375,296.7568359375,299.8842468261719,293.1499938964844,293.1499938964844,280.95001220703125,34282.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817328155040741,1.0,0.0,0.0,3.834698677062988,3.834724187850952,9.81195967142412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.11376953125,0.0,1735.0286865234375,1895.4371337890625,0.0,2630.834716796875,0.9445030689239502,1.0,0.0,3.0,1.0,0.0
17997360,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8379303812980652,0.2775521874427795,0.2509100139141083,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.803250253200531,0.2426545172929763,0.231417641043663,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8264468908309937,0.2653236389160156,0.1866973787546157,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7650200724601746,0.2098529785871505,0.200537234544754,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6875008344650269,0.1505987346172332,0.6871232986450195,284.8895568847656,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3257751464844,284.8930053710937,1.0,0.3722119629383087,1.0,1.0,0.0,1.0,-1.8684536218643188,1.8684507608413696,2.820016106852563e-06,1.441205978393555,0.903569996356964,0.903569996356964,0.0,76.997314453125,76.0,47412.36328125,0.0,617.0508422851562,1.0,280.95623779296875,283.95684814453125,296.7720642089844,299.8670959472656,293.1499938964844,293.1499938964844,280.6499938964844,37732.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821446418762207,1.0,0.0,0.0,3.772464036941528,3.772489547729492,9.496060897618008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.0732421875,0.0,1687.127197265625,1895.4371337890625,0.0,2668.974609375,0.933397650718689,1.0,0.0,3.0,1.0,0.0
