time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997420,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8392865657806396,0.2787147760391235,0.2518872916698456,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8043363690376282,0.2433338463306427,0.2320407181978225,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8274847865104675,0.2661070823669433,0.1872172653675079,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7658082842826843,0.2102593630552292,0.2009048908948898,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6865811944007874,0.1498367339372635,0.6836850643157959,284.8686828613281,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3115539550781,284.8809814453125,1.0,0.3716169893741607,1.0,1.0,0.0,1.0,-1.867313861846924,1.8673110008239744,2.816504547809018e-06,1.4402107000350952,0.812873899936676,0.812873899936676,0.0,76.8320541381836,64.0,47614.53515625,0.0,615.6941528320312,1.0,280.6578674316406,283.9519958496094,296.7945251464844,299.91522216796875,293.1499938964844,293.1499938964844,280.95001220703125,43345.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286126852035522,1.0,0.0,0.0,3.447493314743042,3.447516679763794,7.930493097774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.255859375,0.0,1371.2354736328125,1895.4371337890625,0.0,2735.534912109375,0.8680592179298401,1.0,0.0,3.0,1.0,0.0
17997480,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8392865657806396,0.2787147760391235,0.2518872916698456,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8043363690376282,0.2433338463306427,0.2320407181978225,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8274847865104675,0.2661070823669433,0.1872172653675079,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7658082842826843,0.2102593630552292,0.2009048908948898,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6865811944007874,0.1498367339372635,0.6836850643157959,284.8686828613281,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3115539550781,284.8809814453125,1.0,0.3716169893741607,1.0,1.0,0.0,1.0,-1.867313861846924,1.8673110008239744,2.816504547809018e-06,1.4402107000350952,0.812873899936676,0.812873899936676,0.0,76.8320541381836,64.0,47614.53515625,0.0,615.6941528320312,1.0,280.6578674316406,283.9519958496094,296.7945251464844,299.91522216796875,293.1499938964844,293.1499938964844,280.95001220703125,43345.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286126852035522,1.0,0.0,0.0,3.447493314743042,3.447516679763794,7.930493097774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.255859375,0.0,1371.2354736328125,1895.4371337890625,0.0,2735.534912109375,0.8680592179298401,1.0,0.0,3.0,1.0,0.0
17997540,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8534792065620422,0.2811421453952789,0.2536354660987854,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8176373243331909,0.2448316514492035,0.2330750972032547,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8406533002853394,0.2678815722465515,0.1881531029939651,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7785968780517578,0.2113986164331436,0.2016190588474273,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6969417333602905,0.1496562659740448,0.6812852025032043,285.0287475585937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089294433594,285.0255432128906,1.0,0.3674483299255371,1.0,1.0,0.0,1.0,-1.8697504997253416,1.869747757911682,2.8235231184225995e-06,1.4419828653335571,0.9438645839691162,0.9438645839691162,0.0,72.22794342041016,52.0,47572.02734375,0.0,602.8146362304688,1.0,280.9415588378906,284.0853576660156,296.78106689453125,299.81561279296875,293.1499938964844,293.1499938964844,280.6499938964844,32458.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159289956092834,1.0,0.0,0.0,3.619863271713257,3.6198863983154297,8.743346029405075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.23583984375,0.0,1473.6195068359375,1895.4371337890625,0.0,2617.896728515625,0.8958984017372131,1.0,0.0,3.0,1.0,0.0
17997600,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8534792065620422,0.2811421453952789,0.2536354660987854,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8176373243331909,0.2448316514492035,0.2330750972032547,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8406533002853394,0.2678815722465515,0.1881531029939651,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7785968780517578,0.2113986164331436,0.2016190588474273,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6969417333602905,0.1496562659740448,0.6812852025032043,285.0287475585937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089294433594,285.0255432128906,1.0,0.3674483299255371,1.0,1.0,0.0,1.0,-1.8697504997253416,1.869747757911682,2.8235231184225995e-06,1.4419828653335571,0.9438645839691162,0.9438645839691162,0.0,72.22794342041016,52.0,47572.02734375,0.0,602.8146362304688,1.0,280.9415588378906,284.0853576660156,296.78106689453125,299.81561279296875,293.1499938964844,293.1499938964844,280.6499938964844,32458.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159289956092834,1.0,0.0,0.0,3.619863271713257,3.6198863983154297,8.743346029405075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.23583984375,0.0,1473.6195068359375,1895.4371337890625,0.0,2617.896728515625,0.8958984017372131,1.0,0.0,3.0,1.0,0.0
17997660,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8770128488540649,0.2825895249843597,0.2549464702606201,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8383796811103821,0.2458387911319732,0.2339250594377517,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8628175854682922,0.2689799070358276,0.1888773888349533,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8000848293304443,0.2121366113424301,0.2021900862455368,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7147826552391052,0.1492396146059036,0.678621232509613,284.8941345214844,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001708984375,284.9025573730469,1.0,0.3609067499637604,1.0,1.0,0.0,1.0,-1.87070631980896,1.8707034587860107,2.8263634703762364e-06,1.4427391290664673,0.8350846767425537,0.8350846767425537,0.0,65.31363677978516,40.0,48196.6640625,0.0,581.48046875,1.0,280.6577453613281,283.9606628417969,296.8883361816406,300.032470703125,293.1499938964844,293.1499938964844,280.95001220703125,39928.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251437544822693,1.0,0.0,0.0,3.4814743995666504,3.4814975261688232,8.087600917860982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.89111328125,0.0,1381.670654296875,1895.4371337890625,0.0,2703.286865234375,0.8712763786315918,1.0,0.0,3.0,1.0,0.0
17997720,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8770128488540649,0.2825895249843597,0.2549464702606201,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8383796811103821,0.2458387911319732,0.2339250594377517,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8628175854682922,0.2689799070358276,0.1888773888349533,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8000848293304443,0.2121366113424301,0.2021900862455368,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7147826552391052,0.1492396146059036,0.678621232509613,284.8941345214844,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001708984375,284.9025573730469,1.0,0.3609067499637604,1.0,1.0,0.0,1.0,-1.87070631980896,1.8707034587860107,2.8263634703762364e-06,1.4427391290664673,0.8350846767425537,0.8350846767425537,0.0,65.31363677978516,40.0,48196.6640625,0.0,581.48046875,1.0,280.6577453613281,283.9606628417969,296.8883361816406,300.032470703125,293.1499938964844,293.1499938964844,280.95001220703125,39928.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251437544822693,1.0,0.0,0.0,3.4814743995666504,3.4814975261688232,8.087600917860982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.89111328125,0.0,1381.670654296875,1895.4371337890625,0.0,2703.286865234375,0.8712763786315918,1.0,0.0,3.0,1.0,0.0
17997780,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9150724411010742,0.2848259806632995,0.2563799023628235,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8717045783996582,0.2473047226667404,0.2347975373268127,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8987212181091309,0.2706599831581116,0.1896454393863678,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8313837647438049,0.2132837772369384,0.2027798593044281,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7402336597442627,0.1491273790597915,0.6759248375892639,285.0440979003906,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29803466796875,285.0398864746094,1.0,0.3526962399482727,1.0,1.0,0.0,1.0,-1.8718641996383667,1.871861457824707,2.829726554409717e-06,1.4435973167419434,0.9720555543899536,0.9720555543899536,0.0,56.666770935058594,28.0,48149.9375,0.0,554.7462768554688,1.0,280.9421081542969,284.0881042480469,296.88397216796875,299.9549255371094,293.1499938964844,293.1499938964844,280.6499938964844,31650.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155301213264465,1.0,0.0,0.0,3.6626267433166495,3.6626501083374015,8.951145105129399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.50048828125,0.0,1514.6016845703125,1895.4371337890625,0.0,2614.2099609375,0.904882550239563,1.0,0.0,3.0,1.0,0.0
17997840,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9150724411010742,0.2848259806632995,0.2563799023628235,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8717045783996582,0.2473047226667404,0.2347975373268127,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8987212181091309,0.2706599831581116,0.1896454393863678,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8313837647438049,0.2132837772369384,0.2027798593044281,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7402336597442627,0.1491273790597915,0.6759248375892639,285.0440979003906,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29803466796875,285.0398864746094,1.0,0.3526962399482727,1.0,1.0,0.0,1.0,-1.8718641996383667,1.871861457824707,2.829726554409717e-06,1.4435973167419434,0.9720555543899536,0.9720555543899536,0.0,56.666770935058594,28.0,48149.9375,0.0,554.7462768554688,1.0,280.9421081542969,284.0881042480469,296.88397216796875,299.9549255371094,293.1499938964844,293.1499938964844,280.6499938964844,31650.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155301213264465,1.0,0.0,0.0,3.6626267433166495,3.6626501083374015,8.951145105129399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.50048828125,0.0,1514.6016845703125,1895.4371337890625,0.0,2614.2099609375,0.904882550239563,1.0,0.0,3.0,1.0,0.0
17997900,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9440107941627502,0.2855916619300842,0.2571144104003906,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8957542181015015,0.2478670179843902,0.2352746725082397,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9256479740142822,0.2712617218494415,0.1900543868541717,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8525611162185669,0.2137181907892227,0.2031167149543762,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7584671378135681,0.148993045091629,0.6748020052909851,284.8897705078125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2950134277344,284.873291015625,1.0,0.34817636013031,1.0,1.0,0.0,1.0,-1.8728690147399905,1.872866153717041,2.8327544896455947e-06,1.4444198608398438,0.8787335157394409,0.8787335157394409,0.0,51.90903091430664,28.0,49077.37109375,0.0,540.2742919921875,1.0,280.69683837890625,283.904541015625,296.9749450683594,300.2109680175781,293.1499938964844,293.1499938964844,280.6499938964844,35415.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823293924331665,1.0,0.0,0.0,3.672313928604126,3.6723380088806152,8.998557063932822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.83203125,0.0,1553.7373046875,1895.4371337890625,0.0,2686.1123046875,0.9076322317123412,1.0,0.0,3.0,1.0,0.0
17997960,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9746260046958924,0.2860813736915588,0.2574423253536224,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.926304578781128,0.2482361197471618,0.2354941368103027,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9580985903739928,0.2716374695301056,0.1902250200510025,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.878767192363739,0.2139833122491836,0.2032318264245987,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.781093180179596,0.1487240642309188,0.6729209423065186,284.8829040527344,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2894897460937,284.8905639648437,1.0,0.3433418273925781,1.0,1.0,0.0,1.0,-1.8716126680374143,1.871609807014465,2.8290648970141774e-06,1.4434608221054075,0.8478766679763794,0.8478766679763794,0.0,47.177616119384766,31.0,48842.16796875,0.0,524.3306274414062,1.0,280.6574401855469,283.93572998046875,296.98699951171875,300.17486572265625,293.1499938964844,293.1499938964844,280.95001220703125,39518.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261981010437012,1.0,0.0,0.0,3.554210662841797,3.554234266281128,8.429068998339062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.2333984375,0.0,1454.824951171875,1895.4371337890625,0.0,2713.08251953125,0.8865662813186646,1.0,0.0,3.0,1.0,0.0
17998020,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.2885625064373016,0.2530319690704345,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9662178158760072,0.2496093064546585,0.2364369630813598,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9923290610313416,0.2731945216655731,0.1910200864076614,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9142645001411438,0.2150667756795883,0.2039227187633514,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8101629614830017,0.1485823988914489,0.6708858013153076,285.04083251953125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2886047363281,285.03515625,1.0,0.3380768895149231,1.0,1.0,0.0,1.0,-1.8653147220611568,1.8653119802474976,2.810712203427101e-06,1.438726544380188,0.9863361120224,0.9863361120224,0.0,42.34840774536133,49.0,48620.1640625,0.0,505.1196594238281,1.0,280.9426574707031,284.0728759765625,296.9776611328125,300.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,31877.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168059587478638,1.0,0.0,0.0,3.718806028366089,3.718830108642578,9.227846362591664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.21533203125,0.0,1579.650390625,1895.4371337890625,0.0,2626.004150390625,0.9176841378211976,1.0,0.0,3.0,1.0,0.0
17998080,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.2885625064373016,0.2530319690704345,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9662178158760072,0.2496093064546585,0.2364369630813598,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9923290610313416,0.2731945216655731,0.1910200864076614,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9142645001411438,0.2150667756795883,0.2039227187633514,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8101629614830017,0.1485823988914489,0.6708858013153076,285.04083251953125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2886047363281,285.03515625,1.0,0.3380768895149231,1.0,1.0,0.0,1.0,-1.8653147220611568,1.8653119802474976,2.810712203427101e-06,1.438726544380188,0.9863361120224,0.9863361120224,0.0,42.34840774536133,49.0,48620.1640625,0.0,505.1196594238281,1.0,280.9426574707031,284.0728759765625,296.9776611328125,300.0850524902344,293.1499938964844,293.1499938964844,280.6499938964844,31877.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168059587478638,1.0,0.0,0.0,3.718806028366089,3.718830108642578,9.227846362591664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.21533203125,0.0,1579.650390625,1895.4371337890625,0.0,2626.004150390625,0.9176841378211976,1.0,0.0,3.0,1.0,0.0
17998140,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.2905918955802917,0.2532137334346771,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9669992327690125,0.2501935362815857,0.2371701002120971,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9929451942443848,0.2737906873226166,0.1916093677282333,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.915011465549469,0.2155123353004455,0.2044995427131652,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8097667694091797,0.1483544409275055,0.6703415513038635,284.85772705078125,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2884826660156,284.8548889160156,1.0,0.3391735851764679,1.0,1.0,0.0,1.0,-1.8689063787460327,1.8689035177230835,2.820664349201252e-06,1.4410607814788818,0.8634805083274841,0.8634805083274841,0.0,42.445125579833984,49.0,49451.15234375,0.0,507.35845947265625,1.0,280.6773986816406,283.8843078613281,297.0746765136719,300.3261108398437,293.1499938964844,293.1499938964844,280.6499938964844,37902.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256306052207947,1.0,0.0,0.0,3.684293985366821,3.6843185424804688,9.057364422915272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.240234375,0.0,1586.02685546875,1895.4371337890625,0.0,2707.8095703125,0.911986529827118,1.0,0.0,3.0,1.0,0.0
17998200,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.2909641861915588,0.2582722306251526,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9611852765083312,0.2504323124885559,0.2374304980039596,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.988260805606842,0.2740285992622375,0.191795989871025,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9089094996452332,0.2156827598810196,0.2046961337327957,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8043666481971741,0.1481600254774093,0.6696605682373047,284.88525390625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28497314453125,284.89404296875,1.0,0.3410485684871673,1.0,1.0,0.0,1.0,-1.875152468681336,1.875149726867676,2.839027047230047e-06,1.4458454847335815,0.8614363670349121,0.8614363670349121,0.0,43.32323455810547,67.0,49482.1171875,0.0,514.3031005859375,1.0,280.65753173828125,283.9284973144531,297.07672119140625,300.297119140625,293.1499938964844,293.1499938964844,280.95001220703125,39328.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267381191253662,1.0,0.0,0.0,3.608306407928467,3.608330488204956,8.687605372870166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.28662109375,0.0,1511.8983154296875,1895.4371337890625,0.0,2718.10205078125,0.8986586332321167,1.0,0.0,3.0,1.0,0.0
17998260,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9631136655807496,0.2918754518032074,0.2627371549606323,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9111642241477966,0.2517171502113342,0.2387401163578033,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9431511163711548,0.2754922807216644,0.1928606778383255,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8657793402671814,0.2166903913021087,0.2057678997516632,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7650161385536194,0.1479512006044387,0.6695590615272522,285.0584411621094,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0562744140625,1.0,0.3493551015853882,1.0,1.0,0.0,1.0,-1.8840341567993164,1.8840312957763672,2.865909664251376e-06,1.453116536140442,1.0,1.0,0.0,50.31684494018555,85.0,49526.39453125,0.0,542.90478515625,1.0,280.9422302246094,284.0799560546875,297.0762634277344,300.2315673828125,293.1499938964844,293.1499938964844,280.6499938964844,32067.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182021975517273,1.0,0.0,0.0,3.774110794067383,3.7741353511810303,9.504353215561424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.201171875,0.0,1645.257080078125,1895.4371337890625,0.0,2638.922119140625,0.9301474690437316,1.0,0.0,3.0,1.0,0.0
17998320,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9631136655807496,0.2918754518032074,0.2627371549606323,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9111642241477966,0.2517171502113342,0.2387401163578033,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9431511163711548,0.2754922807216644,0.1928606778383255,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8657793402671814,0.2166903913021087,0.2057678997516632,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7650161385536194,0.1479512006044387,0.6695590615272522,285.0584411621094,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2789611816406,285.0562744140625,1.0,0.3493551015853882,1.0,1.0,0.0,1.0,-1.8840341567993164,1.8840312957763672,2.865909664251376e-06,1.453116536140442,1.0,1.0,0.0,50.31684494018555,85.0,49526.39453125,0.0,542.90478515625,1.0,280.9422302246094,284.0799560546875,297.0762634277344,300.2315673828125,293.1499938964844,293.1499938964844,280.6499938964844,32067.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182021975517273,1.0,0.0,0.0,3.774110794067383,3.7741353511810303,9.504353215561424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.201171875,0.0,1645.257080078125,1895.4371337890625,0.0,2638.922119140625,0.9301474690437316,1.0,0.0,3.0,1.0,0.0
17998380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9035552740097046,0.2922736406326294,0.2636874616146087,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8599734306335449,0.2523738443851471,0.2400271296501159,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8861941695213318,0.2761132419109344,0.1938231587409973,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8203725814819336,0.2171544134616851,0.2068453729152679,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7239051461219788,0.147329494357109,0.6695862412452698,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679138183594,284.8891296386719,1.0,0.3609637320041656,1.0,1.0,0.0,1.0,-1.889207124710083,1.8892042636871336,2.881726459236233e-06,1.4574167728424072,0.8878600597381592,0.8878600597381592,0.0,61.52647399902344,103.0,50532.1328125,0.0,582.5597534179688,1.0,280.6570129394531,283.9019470214844,297.1792907714844,300.46978759765625,293.1499938964844,293.1499938964844,280.95001220703125,38262.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298215866088867,1.0,0.0,0.0,3.717353105545044,3.7173781394958496,9.220636343343358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.64453125,0.0,1626.6419677734375,1895.4371337890625,0.0,2746.78515625,0.921691596508026,1.0,0.0,3.0,1.0,0.0
17998440,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9035552740097046,0.2922736406326294,0.2636874616146087,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8599734306335449,0.2523738443851471,0.2400271296501159,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8861941695213318,0.2761132419109344,0.1938231587409973,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8203725814819336,0.2171544134616851,0.2068453729152679,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7239051461219788,0.147329494357109,0.6695862412452698,284.8841857910156,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679138183594,284.8891296386719,1.0,0.3609637320041656,1.0,1.0,0.0,1.0,-1.889207124710083,1.8892042636871336,2.881726459236233e-06,1.4574167728424072,0.8878600597381592,0.8878600597381592,0.0,61.52647399902344,103.0,50532.1328125,0.0,582.5597534179688,1.0,280.6570129394531,283.9019470214844,297.1792907714844,300.46978759765625,293.1499938964844,293.1499938964844,280.95001220703125,38262.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298215866088867,1.0,0.0,0.0,3.717353105545044,3.7173781394958496,9.220636343343358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.64453125,0.0,1626.6419677734375,1895.4371337890625,0.0,2746.78515625,0.921691596508026,1.0,0.0,3.0,1.0,0.0
17998500,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8793887495994568,0.2928492128849029,0.2642028033733368,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8384552597999573,0.252799928188324,0.2405634969472885,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8628672957420349,0.2765758633613586,0.1942154914140701,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7993218898773193,0.2174640297889709,0.2072907388210296,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.704655110836029,0.1470454037189483,0.6692216396331787,285.03936767578125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645568847656,285.0537109375,1.0,0.3675494194030761,1.0,1.0,0.0,1.0,-1.891035556793213,1.891032695770264,2.8872445909655653e-06,1.4588764905929563,0.9920600056648254,0.9920600056648254,0.0,68.19454956054688,103.0,50039.81640625,0.0,605.3416137695312,1.0,280.90386962890625,284.0740661621094,297.1382141113281,300.2888488769531,293.1499938964844,293.1499938964844,280.95001220703125,33942.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234159350395203,1.0,0.0,0.0,3.759549856185913,3.75957465171814,9.431157081962738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.72021484375,0.0,1642.6378173828125,1895.4371337890625,0.0,2687.24462890625,0.9305325746536256,1.0,0.0,3.0,1.0,0.0
17998560,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8594245314598083,0.2937186956405639,0.2651600539684295,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8206501007080078,0.2534084916114807,0.2413532584905624,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8437806963920593,0.2772535383701324,0.1948421150445938,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.780655026435852,0.2179346084594726,0.2079565078020095,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6869614720344543,0.1468852162361145,0.6695961356163025,285.0680236816406,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640991210937,285.0682067871094,1.0,0.3745956122875213,1.0,1.0,0.0,1.0,-1.895133137702942,1.8951301574707031,2.899583250837168e-06,1.462112307548523,1.0,1.0,0.0,75.16558837890625,91.0,50330.83984375,0.0,630.8287353515625,1.0,280.94317626953125,284.07867431640625,297.1709289550781,300.3791809082031,293.1499938964844,293.1499938964844,280.6499938964844,33148.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214868307113647,1.0,0.0,0.0,3.836014270782471,3.836039543151856,9.81869334282237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1494140625,0.0,1727.7137451171875,1895.4371337890625,0.0,2669.349609375,0.9449864029884338,1.0,0.0,3.0,1.0,0.0
17998620,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8461748361587524,0.2943040728569031,0.2662184834480285,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8080822229385376,0.2539460659027099,0.2422937601804733,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8310811519622803,0.2777415513992309,0.1955403387546539,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7679912447929382,0.2182915359735489,0.2086983919143676,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6738585829734802,0.1461667120456695,0.6680426001548767,284.8854064941406,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.8893737792969,1.0,0.3792441487312317,1.0,1.0,0.0,1.0,-1.89740526676178,1.897402286529541,2.906691861426225e-06,1.464086651802063,0.9065532088279724,0.9065532088279724,0.0,80.8208236694336,79.0,51367.84375,0.0,650.7875366210938,1.0,280.6557922363281,283.88671875,297.27276611328125,300.6173400878906,293.1499938964844,293.1499938964844,280.3500061035156,37966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324947357177734,1.0,0.0,0.0,3.79559326171875,3.795619010925293,9.612859912522254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.642578125,0.0,1716.5618896484375,1895.4371337890625,0.0,2771.68115234375,0.9388000965118408,1.0,0.0,3.0,1.0,0.0
17998680,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8461748361587524,0.2943040728569031,0.2662184834480285,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8080822229385376,0.2539460659027099,0.2422937601804733,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8310811519622803,0.2777415513992309,0.1955403387546539,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7679912447929382,0.2182915359735489,0.2086983919143676,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6738585829734802,0.1461667120456695,0.6680426001548767,284.8854064941406,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2548828125,284.8893737792969,1.0,0.3792441487312317,1.0,1.0,0.0,1.0,-1.89740526676178,1.897402286529541,2.906691861426225e-06,1.464086651802063,0.9065532088279724,0.9065532088279724,0.0,80.8208236694336,79.0,51367.84375,0.0,650.7875366210938,1.0,280.6557922363281,283.88671875,297.27276611328125,300.6173400878906,293.1499938964844,293.1499938964844,280.3500061035156,37966.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324947357177734,1.0,0.0,0.0,3.79559326171875,3.795619010925293,9.612859912522254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.642578125,0.0,1716.5618896484375,1895.4371337890625,0.0,2771.68115234375,0.9388000965118408,1.0,0.0,3.0,1.0,0.0
17998740,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8465995788574219,0.294625848531723,0.2664250135421753,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8085513114929199,0.2542209029197693,0.2425227761268615,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8314369916915894,0.2779572606086731,0.1956539303064346,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7683087587356567,0.2184159606695175,0.2087899446487426,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6725621223449707,0.145249605178833,0.6638743877410889,284.8724060058594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8840026855469,1.0,0.3782550096511841,1.0,1.0,0.0,1.0,-1.8931704759597776,1.8931676149368288,2.894153567467584e-06,1.4609068632125854,0.820541501045227,0.820541501045227,0.0,80.63191223144531,67.0,51507.796875,0.0,646.9887084960938,1.0,280.357666015625,283.8897399902344,297.2979736328125,300.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,42994.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837894856929779,1.0,0.0,0.0,3.479598999023437,3.479622602462769,8.078889663920563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8564453125,0.0,1401.612060546875,1895.4371337890625,0.0,2822.053466796875,0.8748641014099121,1.0,0.0,3.0,1.0,0.0
17998800,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8465995788574219,0.294625848531723,0.2664250135421753,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8085513114929199,0.2542209029197693,0.2425227761268615,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8314369916915894,0.2779572606086731,0.1956539303064346,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7683087587356567,0.2184159606695175,0.2087899446487426,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6725621223449707,0.145249605178833,0.6638743877410889,284.8724060058594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8840026855469,1.0,0.3782550096511841,1.0,1.0,0.0,1.0,-1.8931704759597776,1.8931676149368288,2.894153567467584e-06,1.4609068632125854,0.820541501045227,0.820541501045227,0.0,80.63191223144531,67.0,51507.796875,0.0,646.9887084960938,1.0,280.357666015625,283.8897399902344,297.2979736328125,300.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,42994.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837894856929779,1.0,0.0,0.0,3.479598999023437,3.479622602462769,8.078889663920563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8564453125,0.0,1401.612060546875,1895.4371337890625,0.0,2822.053466796875,0.8748641014099121,1.0,0.0,3.0,1.0,0.0
17998860,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8596312999725342,0.2962878346443176,0.2674790620803833,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.82057124376297,0.2553583979606628,0.2432115375995636,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8435408473014832,0.279217928647995,0.1962267160415649,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7802006006240845,0.2193046510219574,0.2092642784118652,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6817861199378967,0.1449094414710998,0.6607757806777954,285.0256042480469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0218811035156,1.0,0.3737374544143677,1.0,1.0,0.0,1.0,-1.8927956819534304,1.892792820930481,2.8931922315678094e-06,1.460729956626892,0.9469058513641356,0.9469058513641356,0.0,75.94491577148438,55.0,51430.078125,0.0,631.6029663085938,1.0,280.6420593261719,284.0184326171875,297.2963256835937,300.5726928710937,293.1499938964844,293.1499938964844,280.3500061035156,32644.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256813287734985,1.0,0.0,0.0,3.644067287445069,3.64409065246582,8.86065947725001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8642578125,0.0,1501.5157470703125,1895.4371337890625,0.0,2708.28125,0.901406466960907,1.0,0.0,3.0,1.0,0.0
17998920,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8596312999725342,0.2962878346443176,0.2674790620803833,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.82057124376297,0.2553583979606628,0.2432115375995636,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8435408473014832,0.279217928647995,0.1962267160415649,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7802006006240845,0.2193046510219574,0.2092642784118652,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6817861199378967,0.1449094414710998,0.6607757806777954,285.0256042480469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0218811035156,1.0,0.3737374544143677,1.0,1.0,0.0,1.0,-1.8927956819534304,1.892792820930481,2.8931922315678094e-06,1.460729956626892,0.9469058513641356,0.9469058513641356,0.0,75.94491577148438,55.0,51430.078125,0.0,631.6029663085938,1.0,280.6420593261719,284.0184326171875,297.2963256835937,300.5726928710937,293.1499938964844,293.1499938964844,280.3500061035156,32644.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256813287734985,1.0,0.0,0.0,3.644067287445069,3.64409065246582,8.86065947725001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8642578125,0.0,1501.5157470703125,1895.4371337890625,0.0,2708.28125,0.901406466960907,1.0,0.0,3.0,1.0,0.0
17998980,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8812165856361389,0.2969152927398681,0.2680644989013672,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8396610021591187,0.2559888362884521,0.2437064498662948,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8639224171638489,0.2797797620296478,0.1965786516666412,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8000333905220032,0.2197768837213516,0.2095846086740493,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6981561183929443,0.144349604845047,0.6574288010597229,284.8957824707031,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2386169433594,284.9042663574219,1.0,0.3668791949748993,1.0,1.0,0.0,1.0,-1.890885710716248,1.8908828496932983,2.887803020712454e-06,1.4594770669937134,0.8392283916473389,0.8392283916473389,0.0,68.96387481689453,43.0,51980.63671875,0.0,607.70703125,1.0,280.3576354980469,283.9017944335937,297.4003601074219,300.7836608886719,293.1499938964844,293.1499938964844,280.6499938964844,39921.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337934017181396,1.0,0.0,0.0,3.499835968017578,3.49985933303833,8.173135483957594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.3388671875,0.0,1400.56689453125,1895.4371337890625,0.0,2783.7861328125,0.8754522800445557,1.0,0.0,3.0,1.0,0.0
17999040,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8812165856361389,0.2969152927398681,0.2680644989013672,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8396610021591187,0.2559888362884521,0.2437064498662948,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8639224171638489,0.2797797620296478,0.1965786516666412,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8000333905220032,0.2197768837213516,0.2095846086740493,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6981561183929443,0.144349604845047,0.6574288010597229,284.8957824707031,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2386169433594,284.9042663574219,1.0,0.3668791949748993,1.0,1.0,0.0,1.0,-1.890885710716248,1.8908828496932983,2.887803020712454e-06,1.4594770669937134,0.8392283916473389,0.8392283916473389,0.0,68.96387481689453,43.0,51980.63671875,0.0,607.70703125,1.0,280.3576354980469,283.9017944335937,297.4003601074219,300.7836608886719,293.1499938964844,293.1499938964844,280.6499938964844,39921.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337934017181396,1.0,0.0,0.0,3.499835968017578,3.49985933303833,8.173135483957594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.3388671875,0.0,1400.56689453125,1895.4371337890625,0.0,2783.7861328125,0.8754522800445557,1.0,0.0,3.0,1.0,0.0
17999100,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8958784937858582,0.2975693643093109,0.2682741284370422,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8526564240455627,0.2564867734909057,0.2438776493072509,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.877967357635498,0.2803007662296295,0.1966944187879562,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8129952549934387,0.2201715856790542,0.2096764892339706,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7091831564903259,0.1441740840673446,0.6554849743843079,285.0376281738281,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23797607421875,285.0482177734375,1.0,0.3627693653106689,1.0,1.0,0.0,1.0,-1.88925576210022,1.8892529010772705,2.8830090741394088e-06,1.458265781402588,0.9377691745758056,0.9377691745758056,0.0,64.85564422607422,43.0,51593.73828125,0.0,593.3032836914062,1.0,280.5987854003906,284.048095703125,297.3665466308594,300.6138610839844,293.1499938964844,293.1499938964844,280.6499938964844,33718.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266832828521729,1.0,0.0,0.0,3.566658973693848,3.5666818618774414,8.488216849400487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.5576171875,0.0,1425.7286376953125,1895.4371337890625,0.0,2717.592529296875,0.8873735070228577,1.0,0.0,3.0,1.0,0.0
17999160,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9159221649169922,0.2983876764774322,0.2688074111938476,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8701215982437134,0.2571175098419189,0.2442559003829956,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8966079950332642,0.2809680998325348,0.1970002800226211,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8287631869316101,0.2206875383853912,0.2099483013153076,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7226575016975403,0.1441021859645843,0.6541416645050049,285.037841796875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2392272949219,285.0335388183594,1.0,0.3583872020244598,1.0,1.0,0.0,1.0,-1.889429807662964,1.8894269466400144,2.883637080230983e-06,1.4584780931472778,0.9699214696884156,0.9699214696884156,0.0,60.24338912963867,31.0,51915.00390625,0.0,578.5911865234375,1.0,280.6421813964844,284.0226135253906,297.40380859375,300.711669921875,293.1499938964844,293.1499938964844,280.3500061035156,31915.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244163393974304,1.0,0.0,0.0,3.6745686531066895,3.6745920181274414,9.009610266730306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.4208984375,0.0,1529.90673828125,1895.4371337890625,0.0,2696.531494140625,0.90778386592865,1.0,0.0,3.0,1.0,0.0
17999220,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.969120442867279,0.2988377511501312,0.2691512405872345,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9176742434501648,0.257701575756073,0.2446217238903045,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9491143822669984,0.281438946723938,0.1972249895334243,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8703078031539917,0.2211407274007797,0.2101650536060333,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7564132809638977,0.1435825377702713,0.6505672931671143,284.8852844238281,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2329406738281,284.8934020996094,1.0,0.3487719595432281,1.0,1.0,0.0,1.0,-1.886524438858032,1.8865214586257928,2.8752356229233555e-06,1.4564142227172852,0.848436176776886,0.848436176776886,0.0,50.71506118774414,25.0,52510.296875,0.0,545.9110107421875,1.0,280.3572692871094,283.88250732421875,297.50201416015625,300.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,39648.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833713710308075,1.0,0.0,0.0,3.554015636444092,3.554039478302002,8.428144724348385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.00341796875,0.0,1455.5621337890625,1895.4371337890625,0.0,2783.04296875,0.8868432641029358,1.0,0.0,3.0,1.0,0.0
