time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999280,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.969120442867279,0.2988377511501312,0.2691512405872345,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9176742434501648,0.257701575756073,0.2446217238903045,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9491143822669984,0.281438946723938,0.1972249895334243,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8703078031539917,0.2211407274007797,0.2101650536060333,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7564132809638977,0.1435825377702713,0.6505672931671143,284.8852844238281,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2329406738281,284.8934020996094,1.0,0.3487719595432281,1.0,1.0,0.0,1.0,-1.886524438858032,1.8865214586257928,2.8752356229233555e-06,1.4564142227172852,0.848436176776886,0.848436176776886,0.0,50.71506118774414,25.0,52510.296875,0.0,545.9110107421875,1.0,280.3572692871094,283.88250732421875,297.50201416015625,300.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,39648.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833713710308075,1.0,0.0,0.0,3.554015636444092,3.554039478302002,8.428144724348385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.00341796875,0.0,1455.5621337890625,1895.4371337890625,0.0,2783.04296875,0.8868432641029358,1.0,0.0,3.0,1.0,0.0
17999340,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.29983851313591,0.2668751180171966,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.960790753364563,0.2584556043148041,0.2449199706315994,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9873666763305664,0.2822155654430389,0.1974260360002517,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9072663187980652,0.2217532843351364,0.2103549987077713,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7866436839103699,0.1433887928724289,0.6480998396873474,285.0502319335937,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330627441406,285.0479431152344,1.0,0.3425433933734894,1.0,1.0,0.0,1.0,-1.8820686340332031,1.882065773010254,2.8622559966606782e-06,1.453161358833313,0.9734401106834412,0.9734401106834412,0.0,44.86564636230469,25.0,52214.390625,0.0,523.9563598632812,1.0,280.62799072265625,284.0330505371094,297.4750061035156,300.7842102050781,293.1499938964844,293.1499938964844,280.6499938964844,32216.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825029194355011,1.0,0.0,0.0,3.668494939804077,3.668518543243408,8.979851600088296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7998046875,0.0,1525.3870849609375,1895.4371337890625,0.0,2702.222900390625,0.9076775908470154,1.0,0.0,3.0,1.0,0.0
17999400,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9909473657608032,0.3010013401508331,0.2701371908187866,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9444661140441896,0.2587416768074035,0.2453188747167587,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.973691999912262,0.2826340198516845,0.1977389603853225,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8925597071647644,0.2219821661710739,0.2106972634792328,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7737435698509216,0.1433055996894836,0.6482791900634766,285.0268249511719,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2355651855469,285.0174560546875,1.0,0.3391793668270111,1.0,1.0,0.0,1.0,-1.8461596965789795,1.84615695476532,2.769403636193601e-06,1.4346137046813965,0.9747103452682496,0.9747103452682496,0.0,46.46305084228516,28.0,51921.125,0.0,516.1555786132812,1.0,280.6423645019531,283.99951171875,297.5001220703125,300.8348388671875,293.1499938964844,293.1499938964844,280.3500061035156,32172.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824438750743866,1.0,0.0,0.0,3.71422815322876,3.71425199508667,9.205140827361902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.8173828125,0.0,1576.6612548828125,1895.4371337890625,0.0,2696.739501953125,0.9168845415115356,1.0,0.0,3.0,1.0,0.0
17999460,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.998715341091156,0.3060689568519592,0.242558553814888,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9889543056488036,0.2592568695545196,0.2457184046506881,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.998715341091156,0.283908873796463,0.1886566579341888,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9401667714118958,0.2223370671272277,0.2109585404396057,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8100153803825378,0.1428077071905136,0.6453098058700562,284.8633117675781,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.2471923828125,284.8728942871094,1.0,0.3338092565536499,1.0,1.0,0.0,1.0,-1.847733974456787,1.847731232643128,2.760446704996866e-06,1.4259483814239502,0.8297639489173889,0.8297639489173889,0.0,40.558135986328125,48.0,52038.546875,0.0,485.4691467285156,1.0,280.3577575683594,283.8739318847656,297.5845642089844,300.98699951171875,293.1499938964844,293.1499938964844,280.6499938964844,41418.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313226103782654,1.0,0.0,0.0,3.5269720554351807,3.526995897293091,8.300368108393741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.2216796875,0.0,1439.7293701171875,1895.4371337890625,0.0,2760.76123046875,0.882278561592102,1.0,0.0,3.0,1.0,0.0
17999520,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.998715341091156,0.3060689568519592,0.242558553814888,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9889543056488036,0.2592568695545196,0.2457184046506881,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.998715341091156,0.283908873796463,0.1886566579341888,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9401667714118958,0.2223370671272277,0.2109585404396057,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8100153803825378,0.1428077071905136,0.6453098058700562,284.8633117675781,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.2471923828125,284.8728942871094,1.0,0.3338092565536499,1.0,1.0,0.0,1.0,-1.847733974456787,1.847731232643128,2.760446704996866e-06,1.4259483814239502,0.8297639489173889,0.8297639489173889,0.0,40.558135986328125,48.0,52038.546875,0.0,485.4691467285156,1.0,280.3577575683594,283.8739318847656,297.5845642089844,300.98699951171875,293.1499938964844,293.1499938964844,280.6499938964844,41418.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313226103782654,1.0,0.0,0.0,3.5269720554351807,3.526995897293091,8.300368108393741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.2216796875,0.0,1439.7293701171875,1895.4371337890625,0.0,2760.76123046875,0.882278561592102,1.0,0.0,3.0,1.0,0.0
17999580,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.971293330192566,0.3107710480690002,0.27933070063591,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9114287495613098,0.2614186406135559,0.2476285398006439,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9448262453079224,0.2873408496379852,0.2008267045021057,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8642544150352478,0.2234120517969131,0.2121356874704361,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7474451661109924,0.1425995826721191,0.6461440324783325,285.01629638671875,284.95001220703125,296.9030456542969,294.620361328125,296.9015197753906,297.2677307128906,285.0132751464844,1.0,0.334258109331131,1.0,1.0,0.0,1.0,-1.773476481437683,1.7734739780426023,2.5612323497625766e-06,1.3775016069412231,0.9474697709083556,0.9474697709083556,0.0,50.0316162109375,66.0,50849.8828125,0.0,503.6662292480469,1.0,280.6416931152344,284.0110778808594,297.57867431640625,300.86700439453125,293.1499938964844,293.1499938964844,280.3500061035156,33234.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185529708862305,1.0,0.0,0.0,3.654667377471924,3.654690980911255,8.912284101825207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0224609375,0.0,1517.6502685546875,1895.4371337890625,0.0,2642.16845703125,0.9042544960975648,1.0,0.0,3.0,1.0,0.0
17999640,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.971293330192566,0.3107710480690002,0.27933070063591,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9114287495613098,0.2614186406135559,0.2476285398006439,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9448262453079224,0.2873408496379852,0.2008267045021057,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8642544150352478,0.2234120517969131,0.2121356874704361,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7474451661109924,0.1425995826721191,0.6461440324783325,285.01629638671875,284.95001220703125,296.9030456542969,294.620361328125,296.9015197753906,297.2677307128906,285.0132751464844,1.0,0.334258109331131,1.0,1.0,0.0,1.0,-1.773476481437683,1.7734739780426023,2.5612323497625766e-06,1.3775016069412231,0.9474697709083556,0.9474697709083556,0.0,50.0316162109375,66.0,50849.8828125,0.0,503.6662292480469,1.0,280.6416931152344,284.0110778808594,297.57867431640625,300.86700439453125,293.1499938964844,293.1499938964844,280.3500061035156,33234.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185529708862305,1.0,0.0,0.0,3.654667377471924,3.654690980911255,8.912284101825207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0224609375,0.0,1517.6502685546875,1895.4371337890625,0.0,2642.16845703125,0.9042544960975648,1.0,0.0,3.0,1.0,0.0
17999700,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9488080739974976,0.3126119375228882,0.2805845439434051,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8908461332321167,0.2636892199516296,0.2492754906415939,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.921334743499756,0.289684385061264,0.2021695673465728,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8457573652267456,0.2246791720390319,0.2132923156023025,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7310271263122559,0.142373114824295,0.6465696692466736,284.8209228515625,284.95001220703125,296.927978515625,294.6439514160156,296.9263000488281,297.2740783691406,284.7522277832031,1.0,0.3366346657276153,1.0,1.0,0.0,1.0,-1.7470239400863647,1.7470214366912842,2.4347657472389983e-06,1.3146051168441772,0.8145499229431152,0.8145499229431152,0.0,52.674163818359375,66.0,49923.265625,0.0,503.9356689453125,1.0,280.3980712890625,283.7256774902344,297.6636657714844,301.0814819335937,293.1499938964844,293.1499938964844,280.3500061035156,38449.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239326477050781,1.0,0.0,0.0,3.617876291275024,3.6179003715515137,8.733749154998804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.67236328125,0.0,1515.8858642578125,1895.4371337890625,0.0,2692.04052734375,0.8960860967636108,1.0,0.0,3.0,1.0,0.0
17999760,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9633111357688904,0.3122231960296631,0.2816921472549438,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9041282534599304,0.2635093629360199,0.2503913938999176,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9369268417358398,0.2894701957702636,0.203103020787239,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8570470809936523,0.224770113825798,0.213817611336708,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7395445704460144,0.1424117535352707,0.6458317637443542,285.03057861328125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512023925781,297.2698974609375,285.02166748046875,1.0,0.3427952229976654,1.0,1.0,0.0,1.0,-1.816606879234314,1.8166041374206543,2.678502596609178e-06,1.407610297203064,0.92952698469162,0.92952698469162,0.0,52.8757438659668,84.0,52552.43359375,0.0,532.656494140625,1.0,280.3583984375,283.9974060058594,297.6708984375,301.0668334960937,293.1499938964844,293.1499938964844,280.6499938964844,35198.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233460187911987,1.0,0.0,0.0,3.518472671508789,3.518495321273804,8.260411163973913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.603515625,0.0,1385.92333984375,1895.4371337890625,0.0,2686.595458984375,0.8809120059013367,1.0,0.0,3.0,1.0,0.0
17999820,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.938510000705719,0.3081975877285003,0.2785690724849701,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8856534957885742,0.2634363770484924,0.2504272758960724,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9137266874313354,0.2879500985145569,0.2021811604499817,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8412675261497498,0.2252663671970367,0.2143406420946121,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.72597336769104,0.1423011720180511,0.6460433602333069,285.1266174316406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2371826171875,285.1190795898437,1.0,0.3582175970077514,1.0,1.0,0.0,1.0,-1.8914177417755127,1.891414880752564,2.891923941206187e-06,1.4616906642913818,1.0,1.0,0.0,58.4200325012207,102.0,53661.203125,0.0,579.8810424804688,1.0,280.6421203613281,284.07763671875,297.72186279296875,301.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,31687.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822258710861206,1.0,0.0,0.0,3.747202873229981,3.747227191925049,9.369312010676368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0185546875,0.0,1610.89453125,1895.4371337890625,0.0,2676.507568359375,0.9239853024482728,1.0,0.0,3.0,1.0,0.0
17999880,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.938510000705719,0.3081975877285003,0.2785690724849701,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8856534957885742,0.2634363770484924,0.2504272758960724,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.9137266874313354,0.2879500985145569,0.2021811604499817,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8412675261497498,0.2252663671970367,0.2143406420946121,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.72597336769104,0.1423011720180511,0.6460433602333069,285.1266174316406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2371826171875,285.1190795898437,1.0,0.3582175970077514,1.0,1.0,0.0,1.0,-1.8914177417755127,1.891414880752564,2.891923941206187e-06,1.4616906642913818,1.0,1.0,0.0,58.4200325012207,102.0,53661.203125,0.0,579.8810424804688,1.0,280.6421203613281,284.07763671875,297.72186279296875,301.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,31687.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822258710861206,1.0,0.0,0.0,3.747202873229981,3.747227191925049,9.369312010676368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0185546875,0.0,1610.89453125,1895.4371337890625,0.0,2676.507568359375,0.9239853024482728,1.0,0.0,3.0,1.0,0.0
17999940,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8825288414955139,0.3060912787914276,0.2769226729869842,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8398609757423401,0.2632181942462921,0.2508527934551239,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8636636137962341,0.2871185839176178,0.2020077109336853,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7993183135986328,0.2252473980188369,0.2150058895349502,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6866909265518188,0.1414563506841659,0.6454630494117737,284.8978881835937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2174072265625,284.89971923828125,1.0,0.3734335899353027,1.0,1.0,0.0,1.0,-1.908764600753784,1.9087616205215447,2.942611899925396e-06,1.4741182327270508,0.9153003096580504,0.9153003096580504,0.0,72.02620697021484,105.0,55013.58984375,0.0,630.8171997070312,1.0,280.3560485839844,283.8457946777344,297.80987548828125,301.3919982910156,293.1499938964844,293.1499938964844,280.04998779296875,36468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363511562347412,1.0,0.0,0.0,3.765534400939941,3.765559673309326,9.461206786909316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4306640625,0.0,1669.16259765625,1895.4371337890625,0.0,2807.6435546875,0.9308736324310304,1.0,0.0,3.0,1.0,0.0
18000000,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8825288414955139,0.3060912787914276,0.2769226729869842,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8398609757423401,0.2632181942462921,0.2508527934551239,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8636636137962341,0.2871185839176178,0.2020077109336853,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7993183135986328,0.2252473980188369,0.2150058895349502,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6866909265518188,0.1414563506841659,0.6454630494117737,284.8978881835937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2174072265625,284.89971923828125,1.0,0.3734335899353027,1.0,1.0,0.0,1.0,-1.908764600753784,1.9087616205215447,2.942611899925396e-06,1.4741182327270508,0.9153003096580504,0.9153003096580504,0.0,72.02620697021484,105.0,55013.58984375,0.0,630.8171997070312,1.0,280.3560485839844,283.8457946777344,297.80987548828125,301.3919982910156,293.1499938964844,293.1499938964844,280.04998779296875,36468.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363511562347412,1.0,0.0,0.0,3.765534400939941,3.765559673309326,9.461206786909316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4306640625,0.0,1669.16259765625,1895.4371337890625,0.0,2807.6435546875,0.9308736324310304,1.0,0.0,3.0,1.0,0.0
18000060,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8494349122047424,0.3050725758075714,0.2761108577251434,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8110966086387634,0.2631988227367401,0.2511152029037475,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8330534100532532,0.2867637872695923,0.2019194364547729,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7697758674621582,0.2252850383520126,0.2153569757938385,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6594438552856445,0.1406206488609314,0.6433541178703308,284.8754577636719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2049255371094,284.8868103027344,1.0,0.3835281431674957,1.0,1.0,0.0,1.0,-1.9058854579925537,1.9058825969696045,2.933851646957919e-06,1.4718352556228638,0.8263452053070068,0.8263452053070068,0.0,83.909423828125,93.0,55178.9921875,0.0,667.2335205078125,1.0,280.05780029296875,283.84161376953125,297.8215026855469,301.420654296875,293.1499938964844,293.1499938964844,280.3500061035156,42157.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423129320144653,1.0,0.0,0.0,3.4804725646972656,3.4804959297180176,8.082946578724659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.75048828125,0.0,1396.5474853515625,1895.4371337890625,0.0,2863.332275390625,0.8742761611938477,1.0,0.0,3.0,1.0,0.0
18000120,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8494349122047424,0.3050725758075714,0.2761108577251434,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8110966086387634,0.2631988227367401,0.2511152029037475,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8330534100532532,0.2867637872695923,0.2019194364547729,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7697758674621582,0.2252850383520126,0.2153569757938385,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6594438552856445,0.1406206488609314,0.6433541178703308,284.8754577636719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2049255371094,284.8868103027344,1.0,0.3835281431674957,1.0,1.0,0.0,1.0,-1.9058854579925537,1.9058825969696045,2.933851646957919e-06,1.4718352556228638,0.8263452053070068,0.8263452053070068,0.0,83.909423828125,93.0,55178.9921875,0.0,667.2335205078125,1.0,280.05780029296875,283.84161376953125,297.8215026855469,301.420654296875,293.1499938964844,293.1499938964844,280.3500061035156,42157.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423129320144653,1.0,0.0,0.0,3.4804725646972656,3.4804959297180176,8.082946578724659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.75048828125,0.0,1396.5474853515625,1895.4371337890625,0.0,2863.332275390625,0.8742761611938477,1.0,0.0,3.0,1.0,0.0
18000180,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.843951404094696,0.3061799705028534,0.2768107056617737,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8062166571617126,0.2646709978580475,0.2522869706153869,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8281723856925964,0.2881685197353363,0.2027068436145782,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7652345895767212,0.2266494929790496,0.2164584249258041,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6545168161392212,0.1408772319555282,0.6438059210777283,285.02362060546875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2109680175781,285.0199584960937,1.0,0.3862121105194092,1.0,1.0,0.0,1.0,-1.910938024520874,1.9109351634979248,2.949057261503185e-06,1.4757167100906372,0.9495834708213806,0.9495834708213806,0.0,86.80935668945312,81.0,55238.26953125,0.0,680.5467529296875,1.0,280.3421325683594,283.9642333984375,297.8183288574219,301.3356018066406,293.1499938964844,293.1499938964844,280.04998779296875,32537.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318213224411011,1.0,0.0,0.0,3.648115396499634,3.6481387615203857,8.880356858753657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3798828125,0.0,1505.177734375,1895.4371337890625,0.0,2765.406982421875,0.9022049903869628,1.0,0.0,3.0,1.0,0.0
18000240,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.843951404094696,0.3061799705028534,0.2768107056617737,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8062166571617126,0.2646709978580475,0.2522869706153869,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8281723856925964,0.2881685197353363,0.2027068436145782,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7652345895767212,0.2266494929790496,0.2164584249258041,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6545168161392212,0.1408772319555282,0.6438059210777283,285.02362060546875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2109680175781,285.0199584960937,1.0,0.3862121105194092,1.0,1.0,0.0,1.0,-1.910938024520874,1.9109351634979248,2.949057261503185e-06,1.4757167100906372,0.9495834708213806,0.9495834708213806,0.0,86.80935668945312,81.0,55238.26953125,0.0,680.5467529296875,1.0,280.3421325683594,283.9642333984375,297.8183288574219,301.3356018066406,293.1499938964844,293.1499938964844,280.04998779296875,32537.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318213224411011,1.0,0.0,0.0,3.648115396499634,3.6481387615203857,8.880356858753657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3798828125,0.0,1505.177734375,1895.4371337890625,0.0,2765.406982421875,0.9022049903869628,1.0,0.0,3.0,1.0,0.0
18000300,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8463822603225708,0.3064673840999603,0.2772426605224609,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8090154528617859,0.2653735280036926,0.2530094385147095,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8307178616523743,0.288761168718338,0.2031955271959304,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7679482102394104,0.2273268699645996,0.2171375751495361,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6564896702766418,0.1410983204841613,0.6447310447692871,284.8795471191406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2130432128906,284.86669921875,1.0,0.3858095407485962,1.0,1.0,0.0,1.0,-1.914839506149292,1.9148365259170528,2.960937763418769e-06,1.4787898063659668,0.8574283719062805,0.8574283719062805,0.0,85.98139953613281,81.0,56129.7890625,0.0,680.8698120117188,1.0,280.09747314453125,283.79754638671875,297.901123046875,301.5885925292969,293.1499938964844,293.1499938964844,280.04998779296875,36651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384066224098206,1.0,0.0,0.0,3.6346304416656494,3.63465428352356,8.814826628622541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.41015625,0.0,1520.98681640625,1895.4371337890625,0.0,2826.83203125,0.899871826171875,1.0,0.0,3.0,1.0,0.0
18000360,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8503433465957642,0.3065744340419769,0.2772857248783111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8133664131164551,0.2659940421581268,0.2535234093666076,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8348129391670227,0.289238840341568,0.2034787088632583,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7722762227058411,0.2279414534568786,0.2176431268453598,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6599047780036926,0.1413084864616394,0.6452667117118835,284.90264892578125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2135314941406,284.9106750488281,1.0,0.3844600021839142,1.0,1.0,0.0,1.0,-1.9170998334884644,1.9170968532562256,2.967828550026752e-06,1.4805670976638794,0.8482939004898071,0.8482939004898071,0.0,84.2941665649414,69.0,55960.0703125,0.0,677.1146240234375,1.0,280.0579528808594,283.85357666015625,297.909423828125,301.5443420410156,293.1499938964844,293.1499938964844,280.3500061035156,39302.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402236700057983,1.0,0.0,0.0,3.519327163696289,3.519350528717041,8.264423740911298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.2275390625,0.0,1416.412841796875,1895.4371337890625,0.0,2843.80517578125,0.8794130086898804,1.0,0.0,3.0,1.0,0.0
18000420,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8670229315757751,0.3080642521381378,0.2780782282352447,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829397439956665,0.2680951952934265,0.2550225555896759,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8511647582054138,0.2912088930606842,0.2044699192047119,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7889916896820068,0.2299440056085586,0.2190711796283722,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6739060282707214,0.142334833741188,0.647849977016449,285.043701171875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2242126464844,285.0394592285156,1.0,0.3798579275608063,1.0,1.0,0.0,1.0,-1.925854206085205,1.9258512258529663,2.9944581001473125e-06,1.4873487949371338,0.9821059703826904,0.9821059703826904,0.0,78.15247344970703,57.0,56109.17578125,0.0,663.7716674804688,1.0,280.3424987792969,283.9718933105469,297.9101257324219,301.48199462890625,293.1499938964844,293.1499938964844,280.04998779296875,31759.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328213691711426,1.0,0.0,0.0,3.69901704788208,3.6990408897399902,9.129898899118416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5849609375,0.0,1556.2376708984375,1895.4371337890625,0.0,2774.725341796875,0.9131187796592712,1.0,0.0,3.0,1.0,0.0
18000480,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8670229315757751,0.3080642521381378,0.2780782282352447,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.829397439956665,0.2680951952934265,0.2550225555896759,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8511647582054138,0.2912088930606842,0.2044699192047119,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7889916896820068,0.2299440056085586,0.2190711796283722,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6739060282707214,0.142334833741188,0.647849977016449,285.043701171875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2242126464844,285.0394592285156,1.0,0.3798579275608063,1.0,1.0,0.0,1.0,-1.925854206085205,1.9258512258529663,2.9944581001473125e-06,1.4873487949371338,0.9821059703826904,0.9821059703826904,0.0,78.15247344970703,57.0,56109.17578125,0.0,663.7716674804688,1.0,280.3424987792969,283.9718933105469,297.9101257324219,301.48199462890625,293.1499938964844,293.1499938964844,280.04998779296875,31759.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328213691711426,1.0,0.0,0.0,3.69901704788208,3.6990408897399902,9.129898899118416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5849609375,0.0,1556.2376708984375,1895.4371337890625,0.0,2774.725341796875,0.9131187796592712,1.0,0.0,3.0,1.0,0.0
18000540,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8871581554412842,0.3085314631462097,0.2785684466361999,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8480706810951233,0.2694728374481201,0.2562370300292969,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.870970606803894,0.292332261800766,0.2052313983440399,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8084894418716431,0.2313144952058792,0.2202500402927398,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.690881609916687,0.1431118100881576,0.6504460573196411,284.8697509765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2271423339844,284.8759460449219,1.0,0.3748686909675598,1.0,1.0,0.0,1.0,-1.9333524703979488,1.9333494901657104,3.017509015990072e-06,1.4932507276535034,0.8597666025161743,0.8597666025161743,0.0,71.74545288085938,57.0,56967.79296875,0.0,648.4603881835938,1.0,280.0648193359375,283.803466796875,297.9963684082031,301.71551513671875,293.1499938964844,293.1499938964844,280.04998779296875,38841.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842586100101471,1.0,0.0,0.0,3.634357213973999,3.6343815326690674,8.813502176963084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.232421875,0.0,1537.00390625,1895.4371337890625,0.0,2865.886474609375,0.9027175903320312,1.0,0.0,3.0,1.0,0.0
18000600,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8928858041763306,0.308630496263504,0.2785581648349762,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.85347580909729,0.2698078155517578,0.2564636766910553,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.876687228679657,0.2926017940044403,0.2053487002849578,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8137503266334534,0.2316503524780273,0.2204800844192505,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6957066059112549,0.1433072239160537,0.6509303450584412,284.8922119140625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2267150878906,284.8998107910156,1.0,0.3734571635723114,1.0,1.0,0.0,1.0,-1.934610843658448,1.934607744216919,3.021371867362177e-06,1.4942306280136108,0.8655275702476501,0.8655275702476501,0.0,70.05184173583984,45.0,56992.87890625,0.0,643.841552734375,1.0,280.0570373535156,283.8280029296875,297.9932861328125,301.6966552734375,293.1499938964844,293.1499938964844,280.3500061035156,38826.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429375290870667,1.0,0.0,0.0,3.606977462768554,3.607001543045044,8.681207646077382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.115234375,0.0,1506.7252197265625,1895.4371337890625,0.0,2869.17236328125,0.897954523563385,1.0,0.0,3.0,1.0,0.0
18000660,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.935935378074646,0.3102674186229706,0.2793169915676117,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.891870379447937,0.2722245454788208,0.258112221956253,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9175261855125428,0.2948385179042816,0.2064093798398971,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8481669425964355,0.2339899688959121,0.2220817953348159,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7268141508102417,0.1447733789682388,0.6548624634742737,285.04937744140625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.236083984375,285.0461120605469,1.0,0.3658709824085235,1.0,1.0,0.0,1.0,-1.945415735244751,1.9454126358032229,3.0545882054866524e-06,1.502597451210022,1.0,1.0,0.0,60.3918342590332,33.0,57095.75,0.0,620.1002807617188,1.0,280.3430480957031,283.9661865234375,297.9847717285156,301.6204528808594,293.1499938964844,293.1499938964844,280.04998779296875,32029.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361343741416931,1.0,0.0,0.0,3.769348621368408,3.769373178482056,9.480384051130386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.310546875,0.0,1639.368896484375,1895.4371337890625,0.0,2805.62109375,0.9292390942573548,1.0,0.0,3.0,1.0,0.0
18000720,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.935935378074646,0.3102674186229706,0.2793169915676117,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.891870379447937,0.2722245454788208,0.258112221956253,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9175261855125428,0.2948385179042816,0.2064093798398971,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8481669425964355,0.2339899688959121,0.2220817953348159,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7268141508102417,0.1447733789682388,0.6548624634742737,285.04937744140625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.236083984375,285.0461120605469,1.0,0.3658709824085235,1.0,1.0,0.0,1.0,-1.945415735244751,1.9454126358032229,3.0545882054866524e-06,1.502597451210022,1.0,1.0,0.0,60.3918342590332,33.0,57095.75,0.0,620.1002807617188,1.0,280.3430480957031,283.9661865234375,297.9847717285156,301.6204528808594,293.1499938964844,293.1499938964844,280.04998779296875,32029.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361343741416931,1.0,0.0,0.0,3.769348621368408,3.769373178482056,9.480384051130386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.310546875,0.0,1639.368896484375,1895.4371337890625,0.0,2805.62109375,0.9292390942573548,1.0,0.0,3.0,1.0,0.0
18000780,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9938845634460448,0.3109838664531708,0.2798721194267273,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9560776352882384,0.2742303907871246,0.2597568035125732,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9807950258255004,0.2964851260185241,0.207412913441658,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9036617279052734,0.2360056936740875,0.2237087339162826,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.771912693977356,0.1461420506238937,0.6593573093414307,284.8863220214844,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2373962402344,284.89306640625,1.0,0.3575822114944458,1.0,1.0,0.0,1.0,-1.9566177129745483,1.95661461353302,3.08939070237102e-06,1.5113738775253296,0.8847843408584595,0.8847843408584595,0.0,50.0077018737793,51.0,58113.8359375,0.0,593.9600219726562,1.0,280.05645751953125,283.80584716796875,298.0631103515625,301.8379821777344,293.1499938964844,293.1499938964844,280.3500061035156,38472.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465011119842529,1.0,0.0,0.0,3.69902777671814,3.699052572250366,9.129951195063768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.19140625,0.0,1607.146728515625,1895.4371337890625,0.0,2902.510986328125,0.9179069995880128,1.0,0.0,3.0,1.0,0.0
18000840,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9938845634460448,0.3109838664531708,0.2798721194267273,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9560776352882384,0.2742303907871246,0.2597568035125732,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9807950258255004,0.2964851260185241,0.207412913441658,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9036617279052734,0.2360056936740875,0.2237087339162826,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.771912693977356,0.1461420506238937,0.6593573093414307,284.8863220214844,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2373962402344,284.89306640625,1.0,0.3575822114944458,1.0,1.0,0.0,1.0,-1.9566177129745483,1.95661461353302,3.08939070237102e-06,1.5113738775253296,0.8847843408584595,0.8847843408584595,0.0,50.0077018737793,51.0,58113.8359375,0.0,593.9600219726562,1.0,280.05645751953125,283.80584716796875,298.0631103515625,301.8379821777344,293.1499938964844,293.1499938964844,280.3500061035156,38472.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465011119842529,1.0,0.0,0.0,3.69902777671814,3.699052572250366,9.129951195063768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.19140625,0.0,1607.146728515625,1895.4371337890625,0.0,2902.510986328125,0.9179069995880128,1.0,0.0,3.0,1.0,0.0
18000900,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.3118352890014648,0.2774161994457245,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9684998989105223,0.2754482924938202,0.2606760561466217,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9909162521362304,0.2975769340991974,0.2079743593931198,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9164352416992188,0.2372028827667236,0.2246304154396057,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7820560932159424,0.1469614952802658,0.6622705459594727,285.0419006347656,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2411499023437,285.053466796875,1.0,0.3573504984378814,1.0,1.0,0.0,1.0,-1.9608134031295776,1.960810303688049,3.1022218536236323e-06,1.514483094215393,0.991060435771942,0.991060435771942,0.0,48.501556396484375,51.0,57708.6796875,0.0,591.8167724609375,1.0,280.3034362792969,283.9714660644531,298.0227355957031,301.6558532714844,293.1499938964844,293.1499938964844,280.3500061035156,33744.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409008383750916,1.0,0.0,0.0,3.7506320476531982,3.7506566047668457,9.386467922922748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.271484375,0.0,1630.6959228515625,1895.4371337890625,0.0,2850.132568359375,0.9283335208892822,1.0,0.0,3.0,1.0,0.0
18000960,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.3158645629882812,0.258800208568573,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9901055693626404,0.277930349111557,0.2619983851909637,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.3006662428379059,0.2012890428304672,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9431105256080629,0.2392823845148086,0.225808635354042,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8020809292793274,0.1478968262672424,0.6654309034347534,284.9239807128906,284.95001220703125,297.2587280273437,295.0633544921875,297.2590637207031,297.2640075683594,284.878173828125,1.0,0.3584570288658142,0.9212804436683656,0.9212804436683656,0.2000000029802322,1.0,-1.967881441116333,1.750941038131714,0.2169402986764907,1.297783613204956,0.9353322386741638,0.9353322386741638,0.0,45.4375,69.0,55730.34375,0.0,577.0859985351562,1.0,280.3430480957031,283.76617431640625,298.0423278808594,301.6723327636719,293.1499938964844,293.1499938964844,280.04998779296875,33756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389445543289185,1.0,0.0,0.0,3.819269418716431,3.819294691085816,9.733159913594136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.5927734375,0.0,1712.201416015625,1895.4371337890625,0.0,2831.855712890625,0.9407390356063844,1.0,0.0,3.0,1.0,0.0
18001020,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.9863684773445128,0.3151889741420746,0.2842504680156708,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9469811916351318,0.2789111137390136,0.2644549012184143,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9724396467208862,0.3009294867515564,0.2108009457588195,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.8962278366088867,0.240558236837387,0.2282379120588302,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7659540772438049,0.1491276025772094,0.6733225584030151,284.7469482421875,284.95001220703125,297.26641845703125,295.0934753417969,297.25946044921875,297.2524108886719,284.7698974609375,1.0,0.3658685088157654,0.7638413310050964,0.7638413310050964,0.6000000238418579,1.0,-1.9938421249389648,1.0123083591461182,0.9815337657928468,0.5617191195487976,0.700777530670166,0.700777530670166,0.0,52.86348724365234,87.0,46090.68359375,0.0,629.586181640625,1.0,280.05914306640625,283.60797119140625,297.9935607910156,301.2262268066406,293.1499938964844,293.1499938964844,280.3500061035156,55979.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250923156738281,1.0,0.0,0.0,3.0847389698028564,3.084761381149292,6.349362706714601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.5234375,0.0,1116.862060546875,1895.4371337890625,0.0,2702.80908203125,0.8011301755905151,1.0,0.0,3.0,1.0,0.0
18001080,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.9863684773445128,0.3151889741420746,0.2842504680156708,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.9469811916351318,0.2789111137390136,0.2644549012184143,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9724396467208862,0.3009294867515564,0.2108009457588195,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.8962278366088867,0.240558236837387,0.2282379120588302,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7659540772438049,0.1491276025772094,0.6733225584030151,284.7469482421875,284.95001220703125,297.26641845703125,295.0934753417969,297.25946044921875,297.2524108886719,284.7698974609375,1.0,0.3658685088157654,0.7638413310050964,0.7638413310050964,0.6000000238418579,1.0,-1.9938421249389648,1.0123083591461182,0.9815337657928468,0.5617191195487976,0.700777530670166,0.700777530670166,0.0,52.86348724365234,87.0,46090.68359375,0.0,629.586181640625,1.0,280.05914306640625,283.60797119140625,297.9935607910156,301.2262268066406,293.1499938964844,293.1499938964844,280.3500061035156,55979.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250923156738281,1.0,0.0,0.0,3.0847389698028564,3.084761381149292,6.349362706714601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.5234375,0.0,1116.862060546875,1895.4371337890625,0.0,2702.80908203125,0.8011301755905151,1.0,0.0,3.0,1.0,0.0
