time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001140,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9341893196105956,0.3147976100444793,0.2837722599506378,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8954172134399414,0.2810835838317871,0.2665609121322632,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9194727540016174,0.3025164902210235,0.2118788808584213,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8526445031166077,0.2427785843610763,0.2304483950138092,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7312729358673096,0.1507901400327682,0.6819215416908264,284.9175720214844,284.95001220703125,297.2715759277344,295.12225341796875,297.2590637207031,297.2504272460937,284.9230651855469,1.0,0.377594918012619,0.6064022183418274,0.6064022183418274,1.0,1.0,-2.010010004043579,0.8171892762184143,1.1928207874298096,0.3632081151008606,0.7563455700874329,0.7563455700874329,0.0,63.13167572021485,105.0,42815.98828125,0.0,677.2109985351562,1.0,280.3355407714844,283.7463684082031,297.9039611816406,300.7033386230469,293.1499938964844,293.1499938964844,280.6499938964844,40330.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742162942886353,1.0,0.0,0.0,2.9946532249450684,2.9946720600128174,5.983928303976427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.7392578125,0.0,945.5602416992188,1895.4371337890625,0.0,2238.370361328125,0.7662622928619385,1.0,0.0,3.0,1.0,0.0
18001200,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9341893196105956,0.3147976100444793,0.2837722599506378,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8954172134399414,0.2810835838317871,0.2665609121322632,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9194727540016174,0.3025164902210235,0.2118788808584213,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8526445031166077,0.2427785843610763,0.2304483950138092,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7312729358673096,0.1507901400327682,0.6819215416908264,284.9175720214844,284.95001220703125,297.2715759277344,295.12225341796875,297.2590637207031,297.2504272460937,284.9230651855469,1.0,0.377594918012619,0.6064022183418274,0.6064022183418274,1.0,1.0,-2.010010004043579,0.8171892762184143,1.1928207874298096,0.3632081151008606,0.7563455700874329,0.7563455700874329,0.0,63.13167572021485,105.0,42815.98828125,0.0,677.2109985351562,1.0,280.3355407714844,283.7463684082031,297.9039611816406,300.7033386230469,293.1499938964844,293.1499938964844,280.6499938964844,40330.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742162942886353,1.0,0.0,0.0,2.9946532249450684,2.9946720600128174,5.983928303976427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.7392578125,0.0,945.5602416992188,1895.4371337890625,0.0,2238.370361328125,0.7662622928619385,1.0,0.0,3.0,1.0,0.0
18001260,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.888892650604248,0.3161497414112091,0.285164475440979,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.857239305973053,0.2839493453502655,0.269612044095993,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8779265880584717,0.3050441145896911,0.2138722687959671,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8191244006156921,0.2455930411815643,0.2334681153297424,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.702160120010376,0.1528267413377761,0.6929389834403992,285.0228576660156,284.95001220703125,297.274658203125,295.1498718261719,297.26617431640625,297.2601623535156,285.0209350585937,1.0,0.3920090198516845,0.6303957104682922,0.6303957104682922,1.0,1.0,-2.0345942974090576,0.8404356241226196,1.194158673286438,0.3809146583080292,0.8615915179252625,0.8615915179252625,0.0,75.62137603759766,123.0,43128.8046875,0.0,740.2449951171875,1.0,280.6352844238281,283.8388061523437,298.0187683105469,300.7516174316406,293.1499938964844,293.1499938964844,280.95001220703125,31177.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436155676841736,1.0,0.0,0.0,3.2188267707824707,3.218846082687378,6.913349466231011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.0185546875,0.0,1072.4693603515625,1895.4371337890625,0.0,1970.4766845703125,0.8052436113357544,1.0,0.0,3.0,1.0,0.0
18001320,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.888892650604248,0.3161497414112091,0.285164475440979,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.857239305973053,0.2839493453502655,0.269612044095993,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8779265880584717,0.3050441145896911,0.2138722687959671,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8191244006156921,0.2455930411815643,0.2334681153297424,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.702160120010376,0.1528267413377761,0.6929389834403992,285.0228576660156,284.95001220703125,297.274658203125,295.1498718261719,297.26617431640625,297.2601623535156,285.0209350585937,1.0,0.3920090198516845,0.6303957104682922,0.6303957104682922,1.0,1.0,-2.0345942974090576,0.8404356241226196,1.194158673286438,0.3809146583080292,0.8615915179252625,0.8615915179252625,0.0,75.62137603759766,123.0,43128.8046875,0.0,740.2449951171875,1.0,280.6352844238281,283.8388061523437,298.0187683105469,300.7516174316406,293.1499938964844,293.1499938964844,280.95001220703125,31177.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436155676841736,1.0,0.0,0.0,3.2188267707824707,3.218846082687378,6.913349466231011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.0185546875,0.0,1072.4693603515625,1895.4371337890625,0.0,1970.4766845703125,0.8052436113357544,1.0,0.0,3.0,1.0,0.0
18001380,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8541589379310608,0.3178378045558929,0.2871361374855041,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.82698655128479,0.2869702577590942,0.2729710936546325,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8451941609382629,0.3077397048473358,0.2161257714033126,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7890775799751282,0.248551458120346,0.2367727309465408,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6756361722946167,0.1549848169088363,0.7050749659538269,285.10479736328125,284.95001220703125,297.2760925292969,295.17645263671875,297.2730712890625,297.27081298828125,285.10015869140625,1.0,0.4080851376056671,0.6543891429901123,0.6543891429901123,1.0,1.0,-2.062244415283203,0.8673543930053711,1.1948901414871216,0.4016229510307312,1.0,1.0,0.0,90.18184661865234,111.0,43726.67578125,0.0,814.6968383789062,1.0,280.9388427734375,283.9094543457031,298.1485900878906,300.9237060546875,293.1499938964844,293.1499938964844,280.6499938964844,28067.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362796664237976,1.0,0.0,0.0,3.5242440700531006,3.52426552772522,8.28753286441497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.5537109375,0.0,1340.397216796875,1895.4371337890625,0.0,1907.974853515625,0.8709017634391785,1.0,0.0,3.0,1.0,0.0
18001440,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8541589379310608,0.3178378045558929,0.2871361374855041,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.82698655128479,0.2869702577590942,0.2729710936546325,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8451941609382629,0.3077397048473358,0.2161257714033126,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7890775799751282,0.248551458120346,0.2367727309465408,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6756361722946167,0.1549848169088363,0.7050749659538269,285.10479736328125,284.95001220703125,297.2760925292969,295.17645263671875,297.2730712890625,297.27081298828125,285.10015869140625,1.0,0.4080851376056671,0.6543891429901123,0.6543891429901123,1.0,1.0,-2.062244415283203,0.8673543930053711,1.1948901414871216,0.4016229510307312,1.0,1.0,0.0,90.18184661865234,111.0,43726.67578125,0.0,814.6968383789062,1.0,280.9388427734375,283.9094543457031,298.1485900878906,300.9237060546875,293.1499938964844,293.1499938964844,280.6499938964844,28067.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362796664237976,1.0,0.0,0.0,3.5242440700531006,3.52426552772522,8.28753286441497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.5537109375,0.0,1340.397216796875,1895.4371337890625,0.0,1907.974853515625,0.8709017634391785,1.0,0.0,3.0,1.0,0.0
18001500,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8469062447547913,0.3182217180728912,0.2878780663013458,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.820923388004303,0.2882037162780761,0.274446427822113,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8386379480361938,0.3087327778339386,0.2170791029930114,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7829227447509766,0.2497928440570831,0.2382344752550125,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6705368161201477,0.155920460820198,0.7103983759880066,284.9390563964844,284.95001220703125,297.2763671875,295.1893920898437,297.27447509765625,297.2731018066406,284.9218444824219,1.0,0.4123443961143493,0.6663858890533447,0.6663858890533447,1.0,1.0,-2.074207305908203,0.8790408968925476,1.1951663494110107,0.4106791615486145,0.924115002155304,0.924115002155304,0.0,94.22071075439452,111.0,45073.1328125,0.0,839.51171875,1.0,280.6994934082031,283.7093505859375,298.2615661621094,301.2397155761719,293.1499938964844,293.1499938964844,280.6499938964844,31364.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488998770713806,1.0,0.0,0.0,3.603440761566162,3.6034634113311768,8.6641915686414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.0751953125,0.0,1447.743896484375,1895.4371337890625,0.0,2015.94091796875,0.8897992968559265,1.0,0.0,3.0,1.0,0.0
18001560,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8433611989021301,0.3182204365730285,0.2880622446537018,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8183798789978027,0.2891783416271209,0.2755248546600342,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8357439041137695,0.3094143271446228,0.2176831513643264,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.780474066734314,0.2508070170879364,0.2393407970666885,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.668648362159729,0.1567007154226303,0.7145015597343445,284.8918151855469,284.95001220703125,297.2763671875,295.2021179199219,297.2741394042969,297.27252197265625,284.8940124511719,1.0,0.4149061143398285,0.6657770872116089,0.6657770872116089,1.0,1.0,-2.0827090740203857,0.8831078410148621,1.199601173400879,0.4128458797931671,0.8769742250442505,0.8769742250442505,0.0,96.29393005371094,99.0,45175.484375,0.0,854.4926147460938,1.0,280.6577453613281,283.6845092773437,298.27703857421875,301.2497253417969,293.1499938964844,293.1499938964844,280.95001220703125,35899.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570489048957825,1.0,0.0,0.0,3.5650229454040527,3.5650463104248047,8.4804321431875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.33251953125,0.0,1439.9317626953125,1895.4371337890625,0.0,2086.73828125,0.885444700717926,1.0,0.0,3.0,1.0,0.0
18001620,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8463549613952637,0.3196045458316803,0.2888634800910949,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.822663426399231,0.2919343411922455,0.2778248786926269,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8396064639091492,0.3117805123329162,0.2190689295530319,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7852834463119507,0.2535463273525238,0.2416552007198333,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6732891798019409,0.1587288677692413,0.722650408744812,285.04364013671875,284.95001220703125,297.27593994140625,295.2270202636719,297.2775573730469,297.2786865234375,285.0413513183594,1.0,0.4162953794002533,0.6645594835281372,0.6645594835281372,1.0,1.0,-2.1006600856781006,0.8909209370613098,1.209739089012146,0.4164868891239166,1.0,1.0,0.0,95.64459228515624,87.0,45055.13671875,0.0,868.5131225585938,1.0,280.9427490234375,283.8301696777344,298.2291259765625,301.1349792480469,293.1499938964844,293.1499938964844,280.6499938964844,31389.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533875703811646,1.0,0.0,0.0,3.732311487197876,3.732335329055786,9.294992082686804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.72509765625,0.0,1591.41552734375,1895.4371337890625,0.0,2054.829345703125,0.9204341769218444,1.0,0.0,3.0,1.0,0.0
18001680,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8463549613952637,0.3196045458316803,0.2888634800910949,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.822663426399231,0.2919343411922455,0.2778248786926269,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8396064639091492,0.3117805123329162,0.2190689295530319,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7852834463119507,0.2535463273525238,0.2416552007198333,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6732891798019409,0.1587288677692413,0.722650408744812,285.04364013671875,284.95001220703125,297.27593994140625,295.2270202636719,297.2775573730469,297.2786865234375,285.0413513183594,1.0,0.4162953794002533,0.6645594835281372,0.6645594835281372,1.0,1.0,-2.1006600856781006,0.8909209370613098,1.209739089012146,0.4164868891239166,1.0,1.0,0.0,95.64459228515624,87.0,45055.13671875,0.0,868.5131225585938,1.0,280.9427490234375,283.8301696777344,298.2291259765625,301.1349792480469,293.1499938964844,293.1499938964844,280.6499938964844,31389.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533875703811646,1.0,0.0,0.0,3.732311487197876,3.732335329055786,9.294992082686804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.72509765625,0.0,1591.41552734375,1895.4371337890625,0.0,2054.829345703125,0.9204341769218444,1.0,0.0,3.0,1.0,0.0
18001740,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8566858172416687,0.3202816247940063,0.2895954549312591,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8335475921630859,0.294076144695282,0.2798503637313843,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8505192995071411,0.3134639263153076,0.2202863991260528,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7970640063285828,0.255729615688324,0.2436943054199218,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6841002106666565,0.1604263186454773,0.7298499941825867,284.8671569824219,284.95001220703125,297.2753601074219,295.2483825683594,297.278564453125,297.2809143066406,284.8705749511719,1.0,0.4147002100944519,0.66348797082901,0.66348797082901,1.0,1.0,-2.116534471511841,0.8978083729743958,1.2187260389328003,0.4197763204574585,0.8791767954826355,0.8791767954826355,0.0,91.5615234375,87.0,46120.5234375,0.0,868.4190673828125,1.0,280.6615295410156,283.6449279785156,298.3043212890625,301.3512878417969,293.1499938964844,293.1499938964844,280.6499938964844,38064.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671017646789551,1.0,0.0,0.0,3.6909217834472656,3.690946578979492,9.089981176657602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.560546875,0.0,1594.7938232421875,1895.4371337890625,0.0,2175.1455078125,0.9149402379989624,1.0,0.0,3.0,1.0,0.0
18001800,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8584052324295044,0.3203626871109009,0.2896183729171753,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8353284001350403,0.294357568025589,0.2800742387771606,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8523274660110474,0.3136778771877289,0.2204036712646484,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7989784479141235,0.2560183405876159,0.2439266592264175,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6858547925949097,0.1606523245573043,0.7306912541389465,284.8749694824219,284.95001220703125,297.2752990722656,295.2512512207031,297.2785949707031,297.2810363769531,284.8789367675781,1.0,0.4143153131008148,0.6633418202400208,0.6633418202400208,1.0,1.0,-2.1182610988616943,0.8985443711280823,1.2197167873382568,0.4201089739799499,0.8780653476715088,0.8780653476715088,0.0,90.8611068725586,75.0,46132.80859375,0.0,867.4821166992188,1.0,280.65753173828125,283.6531677246094,298.2998962402344,301.3406066894531,293.1499938964844,293.1499938964844,280.95001220703125,38250.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676330208778381,1.0,0.0,0.0,3.6762442588806152,3.676269054412842,9.01782982509758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.27978515625,0.0,1579.5245361328125,1895.4371337890625,0.0,2179.848388671875,0.9123134613037108,1.0,0.0,3.0,1.0,0.0
18001860,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8802089095115662,0.3222843408584595,0.2906436622142792,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8568922877311707,0.2975144982337951,0.2824534475803375,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8746106624603271,0.3164326548576355,0.2218441516160965,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.820610761642456,0.2591476738452911,0.2463102787733078,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7062943577766418,0.1630444824695587,0.7390433549880981,285.0500183105469,284.95001220703125,297.2748413085937,295.2749938964844,297.28387451171875,297.2904663085937,285.0495300292969,1.0,0.4101898670196533,0.6627304553985596,0.6627304553985596,1.0,1.0,-2.136967897415161,0.9069973826408386,1.2299705743789673,0.4241789579391479,1.0,1.0,0.0,83.19241333007812,63.0,45903.62890625,0.0,856.912841796875,1.0,280.94287109375,283.8241271972656,298.2586669921875,301.2147827148437,293.1499938964844,293.1499938964844,280.6499938964844,32684.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598243355751038,1.0,0.0,0.0,3.808015584945679,3.808040618896485,9.675885621618363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.07568359375,0.0,1690.29931640625,1895.4371337890625,0.0,2111.031982421875,0.9381089806556702,1.0,0.0,3.0,1.0,0.0
18001920,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8802089095115662,0.3222843408584595,0.2906436622142792,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8568922877311707,0.2975144982337951,0.2824534475803375,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8746106624603271,0.3164326548576355,0.2218441516160965,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.820610761642456,0.2591476738452911,0.2463102787733078,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7062943577766418,0.1630444824695587,0.7390433549880981,285.0500183105469,284.95001220703125,297.2748413085937,295.2749938964844,297.28387451171875,297.2904663085937,285.0495300292969,1.0,0.4101898670196533,0.6627304553985596,0.6627304553985596,1.0,1.0,-2.136967897415161,0.9069973826408386,1.2299705743789673,0.4241789579391479,1.0,1.0,0.0,83.19241333007812,63.0,45903.62890625,0.0,856.912841796875,1.0,280.94287109375,283.8241271972656,298.2586669921875,301.2147827148437,293.1499938964844,293.1499938964844,280.6499938964844,32684.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598243355751038,1.0,0.0,0.0,3.808015584945679,3.808040618896485,9.675885621618363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.07568359375,0.0,1690.29931640625,1895.4371337890625,0.0,2111.031982421875,0.9381089806556702,1.0,0.0,3.0,1.0,0.0
18001980,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9129661917686462,0.3234407007694244,0.2916160821914673,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8892179727554321,0.3002979457378387,0.2848791778087616,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.90768963098526,0.3186554908752441,0.2232888489961624,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8498199582099915,0.2619754672050476,0.2487525194883346,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7325400114059448,0.1653248965740203,0.7478742003440857,284.88726806640625,284.95001220703125,297.27508544921875,295.29840087890625,297.2867736816406,297.29547119140625,284.89068603515625,1.0,0.4048449397087097,0.6621190905570984,0.6621190905570984,1.0,1.0,-2.1563286781311035,0.9157392382621764,1.2405893802642822,0.4285284876823425,0.8994359970092773,0.8994359970092773,0.0,73.93440246582031,51.0,47085.5078125,0.0,840.8703002929688,1.0,280.6570129394531,283.64813232421875,298.3394470214844,301.4347229003906,293.1499938964844,293.1499938964844,280.3500061035156,37982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725135087966919,1.0,0.0,0.0,3.758830308914185,3.758855819702149,9.427547524865076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8544921875,0.0,1672.9263916015625,1895.4371337890625,0.0,2223.191162109375,0.9306663870811462,1.0,0.0,3.0,1.0,0.0
18002040,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9129661917686462,0.3234407007694244,0.2916160821914673,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8892179727554321,0.3002979457378387,0.2848791778087616,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.90768963098526,0.3186554908752441,0.2232888489961624,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8498199582099915,0.2619754672050476,0.2487525194883346,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7325400114059448,0.1653248965740203,0.7478742003440857,284.88726806640625,284.95001220703125,297.27508544921875,295.29840087890625,297.2867736816406,297.29547119140625,284.89068603515625,1.0,0.4048449397087097,0.6621190905570984,0.6621190905570984,1.0,1.0,-2.1563286781311035,0.9157392382621764,1.2405893802642822,0.4285284876823425,0.8994359970092773,0.8994359970092773,0.0,73.93440246582031,51.0,47085.5078125,0.0,840.8703002929688,1.0,280.6570129394531,283.64813232421875,298.3394470214844,301.4347229003906,293.1499938964844,293.1499938964844,280.3500061035156,37982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725135087966919,1.0,0.0,0.0,3.758830308914185,3.758855819702149,9.427547524865076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8544921875,0.0,1672.9263916015625,1895.4371337890625,0.0,2223.191162109375,0.9306663870811462,1.0,0.0,3.0,1.0,0.0
18002100,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9356042742729188,0.3238612413406372,0.2918365597724914,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9099501967430116,0.3015724420547485,0.2859076261520386,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.9305442571640016,0.3196127414703369,0.2238343656063079,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8687006831169128,0.2632886171340942,0.2498140484094619,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7482450604438782,0.1664023548364639,0.7518191337585449,284.7945861816406,284.95001220703125,297.2756042480469,295.3099975585937,297.2876892089844,297.2967224121094,284.79254150390625,1.0,0.401768147945404,0.6618133783340454,0.6618133783340454,1.0,1.0,-2.164497375488281,0.9194079041481018,1.2450895309448242,0.430313378572464,0.8039030432701111,0.8039030432701111,0.0,69.04270935058594,51.0,47707.828125,0.0,830.367919921875,1.0,280.3983459472656,283.5395812988281,298.3714904785156,301.5807189941406,293.1499938964844,293.1499938964844,280.3500061035156,43035.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798097133636475,1.0,0.0,0.0,3.6274702548980713,3.627495288848877,8.780131679486658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.236328125,0.0,1560.56591796875,1895.4371337890625,0.0,2288.431884765625,0.9022902250289916,1.0,0.0,3.0,1.0,0.0
18002160,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.961843967437744,0.3244374692440033,0.292019248008728,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9376338124275208,0.3029325008392334,0.2868958711624145,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9577062129974364,0.3206731379032135,0.2243421077728271,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921892046928406,0.2646778225898742,0.2508405148983001,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.767945408821106,0.1675289571285247,0.7556469440460205,284.8763122558594,284.95001220703125,297.2764587402344,295.3215637207031,297.28912353515625,297.29852294921875,284.88446044921875,1.0,0.3984895646572113,0.6614379286766052,0.6614379286766052,1.0,1.0,-2.1723427772521973,0.9228932857513428,1.2494494915008545,0.4319733679294586,0.8178134560585022,0.8178134560585022,0.0,63.95558547973633,54.0,47491.9375,0.0,818.76025390625,1.0,280.3582763671875,283.6361694335937,298.3440856933594,301.4764709472656,293.1499938964844,293.1499938964844,280.6499938964844,42496.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802852392196655,1.0,0.0,0.0,3.457359552383423,3.457382917404175,7.97595021140296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.30908203125,0.0,1375.2618408203125,1895.4371337890625,0.0,2292.701416015625,0.8694255352020264,1.0,0.0,3.0,1.0,0.0
18002220,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9975499510765076,0.3269518613815307,0.293702483177185,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9802865982055664,0.3066038489341736,0.2898383736610412,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.995142102241516,0.3239311277866363,0.2261964231729507,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9360414147377014,0.268307477235794,0.2537696659564972,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8034207820892334,0.1703917235136032,0.7663971185684204,285.032470703125,284.95001220703125,297.2794189453125,295.3446350097656,297.2975769042969,297.31103515625,285.03094482421875,1.0,0.3968510925769806,0.6606870889663696,0.6606870889663696,1.0,1.0,-2.1965012550354004,0.933818221092224,1.2626830339431765,0.4373234808444977,0.9484783411026,0.9484783411026,0.0,57.66302490234375,72.0,47547.2890625,0.0,817.5331420898438,1.0,280.6415405273437,283.7768859863281,298.3138732910156,301.3641357421875,293.1499938964844,293.1499938964844,280.3500061035156,32386.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693364024162292,1.0,0.0,0.0,3.626479148864746,3.626502275466919,8.775334094934806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.51953125,0.0,1480.2918701171875,1895.4371337890625,0.0,2194.94775390625,0.8973737955093384,1.0,0.0,3.0,1.0,0.0
18002280,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9975499510765076,0.3269518613815307,0.293702483177185,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9802865982055664,0.3066038489341736,0.2898383736610412,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.995142102241516,0.3239311277866363,0.2261964231729507,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9360414147377014,0.268307477235794,0.2537696659564972,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8034207820892334,0.1703917235136032,0.7663971185684204,285.032470703125,284.95001220703125,297.2794189453125,295.3446350097656,297.2975769042969,297.31103515625,285.03094482421875,1.0,0.3968510925769806,0.6606870889663696,0.6606870889663696,1.0,1.0,-2.1965012550354004,0.933818221092224,1.2626830339431765,0.4373234808444977,0.9484783411026,0.9484783411026,0.0,57.66302490234375,72.0,47547.2890625,0.0,817.5331420898438,1.0,280.6415405273437,283.7768859863281,298.3138732910156,301.3641357421875,293.1499938964844,293.1499938964844,280.3500061035156,32386.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693364024162292,1.0,0.0,0.0,3.626479148864746,3.626502275466919,8.775334094934806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.51953125,0.0,1480.2918701171875,1895.4371337890625,0.0,2194.94775390625,0.8973737955093384,1.0,0.0,3.0,1.0,0.0
18002340,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9918617606163024,0.3284658193588257,0.2954315841197967,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9750214219093324,0.3097202479839325,0.2930342257022857,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9900398254394532,0.3264518082141876,0.2281823754310608,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.930214524269104,0.2714637815952301,0.2569808959960937,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7999948263168335,0.1729994714260101,0.7789086103439331,284.9107666015625,284.95001220703125,297.28448486328125,295.3677978515625,297.3031921386719,297.31719970703125,284.9161682128906,1.0,0.4030564427375793,0.659936249256134,0.659936249256134,1.0,1.0,-2.22373628616333,0.9461534023284912,1.2775828838348389,0.4435320198535919,0.8560796976089478,0.8560796976089478,0.0,59.97790145874024,90.0,48676.78125,0.0,851.6526489257812,1.0,280.35760498046875,283.64501953125,298.4023132324219,301.5904235839844,293.1499938964844,293.1499938964844,280.6499938964844,38484.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780708372592926,1.0,0.0,0.0,3.534991979598999,3.535015344619751,8.338158750120783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.6884765625,0.0,1426.944580078125,1895.4371337890625,0.0,2296.502685546875,0.8819760680198669,1.0,0.0,3.0,1.0,0.0
18002400,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9918617606163024,0.3284658193588257,0.2954315841197967,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9750214219093324,0.3097202479839325,0.2930342257022857,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9900398254394532,0.3264518082141876,0.2281823754310608,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.930214524269104,0.2714637815952301,0.2569808959960937,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7999948263168335,0.1729994714260101,0.7789086103439331,284.9107666015625,284.95001220703125,297.28448486328125,295.3677978515625,297.3031921386719,297.31719970703125,284.9161682128906,1.0,0.4030564427375793,0.659936249256134,0.659936249256134,1.0,1.0,-2.22373628616333,0.9461534023284912,1.2775828838348389,0.4435320198535919,0.8560796976089478,0.8560796976089478,0.0,59.97790145874024,90.0,48676.78125,0.0,851.6526489257812,1.0,280.35760498046875,283.64501953125,298.4023132324219,301.5904235839844,293.1499938964844,293.1499938964844,280.6499938964844,38484.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780708372592926,1.0,0.0,0.0,3.534991979598999,3.535015344619751,8.338158750120783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.6884765625,0.0,1426.944580078125,1895.4371337890625,0.0,2296.502685546875,0.8819760680198669,1.0,0.0,3.0,1.0,0.0
18002460,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.95974200963974,0.3307631015777588,0.2974652051925659,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9406365156173706,0.3133765161037445,0.2965553402900696,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9583592414855956,0.3296201229095459,0.230413869023323,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8961865901947021,0.2750920057296753,0.2605016529560089,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7739242911338806,0.1758980751037597,0.7926587462425232,285.0622863769531,284.95001220703125,297.29205322265625,295.39117431640625,297.3121337890625,297.32720947265625,285.06036376953125,1.0,0.413958191871643,0.658924400806427,0.658924400806427,1.0,1.0,-2.253826141357422,0.9596964120864868,1.2941296100616455,0.450226753950119,1.0,1.0,0.0,67.94912719726562,108.0,48856.86328125,0.0,911.0650634765624,1.0,280.64263916015625,283.7826538085937,298.3791198730469,301.5087585449219,293.1499938964844,293.1499938964844,280.3500061035156,31382.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741672992706299,1.0,0.0,0.0,3.721744775772095,3.721768617630005,9.242436362910668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.6064453125,0.0,1579.231689453125,1895.4371337890625,0.0,2237.933349609375,0.9181067943572998,1.0,0.0,3.0,1.0,0.0
18002520,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.95974200963974,0.3307631015777588,0.2974652051925659,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9406365156173706,0.3133765161037445,0.2965553402900696,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9583592414855956,0.3296201229095459,0.230413869023323,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8961865901947021,0.2750920057296753,0.2605016529560089,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7739242911338806,0.1758980751037597,0.7926587462425232,285.0622863769531,284.95001220703125,297.29205322265625,295.39117431640625,297.3121337890625,297.32720947265625,285.06036376953125,1.0,0.413958191871643,0.658924400806427,0.658924400806427,1.0,1.0,-2.253826141357422,0.9596964120864868,1.2941296100616455,0.450226753950119,1.0,1.0,0.0,67.94912719726562,108.0,48856.86328125,0.0,911.0650634765624,1.0,280.64263916015625,283.7826538085937,298.3791198730469,301.5087585449219,293.1499938964844,293.1499938964844,280.3500061035156,31382.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741672992706299,1.0,0.0,0.0,3.721744775772095,3.721768617630005,9.242436362910668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.6064453125,0.0,1579.231689453125,1895.4371337890625,0.0,2237.933349609375,0.9181067943572998,1.0,0.0,3.0,1.0,0.0
18002580,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.912712812423706,0.332003116607666,0.2993285059928894,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8969114422798157,0.3163860142230987,0.3000652194023132,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.912382960319519,0.3319684863090515,0.2325871884822845,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8589322566986084,0.278151273727417,0.2640348076820373,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7437803745269775,0.178425595164299,0.8067676424980164,284.9047241210937,284.95001220703125,297.3026123046875,295.4149169921875,297.31842041015625,297.3304443359375,284.9081115722656,1.0,0.4278013110160827,0.6579124927520752,0.6579124927520752,1.0,1.0,-2.2840867042541504,0.9732814431190492,1.3108052015304563,0.4570672214031219,0.8964522480964661,0.8964522480964661,0.0,79.9778823852539,126.0,50283.6484375,0.0,987.9541015625,1.0,280.3573913574219,283.6081848144531,298.46124267578125,301.7503967285156,293.1499938964844,293.1499938964844,280.6499938964844,37180.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879378199577332,1.0,0.0,0.0,3.694234371185303,3.69425892829895,9.106304332817672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0849609375,0.0,1591.878173828125,1895.4371337890625,0.0,2361.693603515625,0.9159130454063416,1.0,0.0,3.0,1.0,0.0
18002640,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.912712812423706,0.332003116607666,0.2993285059928894,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8969114422798157,0.3163860142230987,0.3000652194023132,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.912382960319519,0.3319684863090515,0.2325871884822845,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8589322566986084,0.278151273727417,0.2640348076820373,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7437803745269775,0.178425595164299,0.8067676424980164,284.9047241210937,284.95001220703125,297.3026123046875,295.4149169921875,297.31842041015625,297.3304443359375,284.9081115722656,1.0,0.4278013110160827,0.6579124927520752,0.6579124927520752,1.0,1.0,-2.2840867042541504,0.9732814431190492,1.3108052015304563,0.4570672214031219,0.8964522480964661,0.8964522480964661,0.0,79.9778823852539,126.0,50283.6484375,0.0,987.9541015625,1.0,280.3573913574219,283.6081848144531,298.46124267578125,301.7503967285156,293.1499938964844,293.1499938964844,280.6499938964844,37180.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879378199577332,1.0,0.0,0.0,3.694234371185303,3.69425892829895,9.106304332817672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.0849609375,0.0,1591.878173828125,1895.4371337890625,0.0,2361.693603515625,0.9159130454063416,1.0,0.0,3.0,1.0,0.0
18002700,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8920693397521973,0.3329447209835052,0.3001669049263,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.878020167350769,0.3180604875087738,0.3017407953739166,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8922446370124817,0.3333554565906524,0.233596846461296,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8420988321304321,0.2798254191875458,0.2657316029071808,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7301888465881348,0.1797597706317901,0.8135701417922974,285.0522155761719,284.95001220703125,297.30914306640625,295.4269714355469,297.32275390625,297.3330993652344,285.0621032714844,1.0,0.4353404939174652,0.6574065685272217,0.6574065685272217,1.0,1.0,-2.298524856567383,0.9797602891921996,1.318764567375183,0.4602508544921875,1.0,1.0,0.0,87.06668853759766,126.0,49852.43359375,0.0,1030.6175537109375,1.0,280.60357666015625,283.7681579589844,298.4105834960937,301.567626953125,293.1499938964844,293.1499938964844,280.6499938964844,33208.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829390168190002,1.0,0.0,0.0,3.7522170543670654,3.752241373062134,9.394402695761528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.66748046875,0.0,1628.4180908203125,1895.4371337890625,0.0,2316.567626953125,0.92807275056839,1.0,0.0,3.0,1.0,0.0
18002760,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.875055730342865,0.3342112898826599,0.301459789276123,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8622055649757385,0.3199727833271026,0.3037298023700714,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8755834102630615,0.3350239098072052,0.2348868697881698,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8281701803207397,0.2817122340202331,0.2677057981491089,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7186108231544495,0.1812444776296615,0.8212407827377319,285.0811767578125,284.95001220703125,297.3166198730469,295.43914794921875,297.3287353515625,297.3380126953125,285.08251953125,1.0,0.4432717263698578,0.6567273736000061,0.6567273736000061,1.0,1.0,-2.3155994415283203,0.9873754978179932,1.3282238245010376,0.4639911353588104,1.0,1.0,0.0,94.36294555664062,144.0,50237.1328125,0.0,1077.4461669921875,1.0,280.6432800292969,283.7812194824219,298.430908203125,301.6497802734375,293.1499938964844,293.1499938964844,280.3500061035156,32965.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821966409683228,1.0,0.0,0.0,3.82476258277893,3.824787855148315,9.761178034750628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.1357421875,0.0,1712.6412353515625,1895.4371337890625,0.0,2309.884765625,0.9423092007637024,1.0,0.0,3.0,1.0,0.0
18002820,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8447837233543396,0.3355464935302734,0.3035683035850525,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8344924449920654,0.3230562508106231,0.3074685931205749,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8460512757301331,0.3374358415603637,0.2372220605611801,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8018327355384827,0.2848316431045532,0.2714546918869018,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6952741742134094,0.1837847381830215,0.8361501097679138,284.9159545898437,284.95001220703125,297.33453369140625,295.46405029296875,297.3377380371094,297.34051513671875,284.91851806640625,1.0,0.4596935212612152,0.6553689241409302,0.6553689241409302,1.0,1.0,-2.347846984863281,1.0016671419143677,1.3461798429489136,0.471095860004425,0.9389291405677797,0.9389291405677797,0.0,110.54247283935548,132.0,51881.9609375,0.0,1177.276611328125,1.0,280.3556823730469,283.5902099609375,298.5110168457031,301.8978271484375,293.1499938964844,293.1499938964844,280.04998779296875,36345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956270575523376,1.0,0.0,0.0,3.831498622894287,3.831524610519409,9.79559104052896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0966796875,0.0,1747.34228515625,1895.4371337890625,0.0,2431.513427734375,0.9459990859031676,1.0,0.0,3.0,1.0,0.0
18002880,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8447837233543396,0.3355464935302734,0.3035683035850525,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8344924449920654,0.3230562508106231,0.3074685931205749,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8460512757301331,0.3374358415603637,0.2372220605611801,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8018327355384827,0.2848316431045532,0.2714546918869018,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6952741742134094,0.1837847381830215,0.8361501097679138,284.9159545898437,284.95001220703125,297.33453369140625,295.46405029296875,297.3377380371094,297.34051513671875,284.91851806640625,1.0,0.4596935212612152,0.6553689241409302,0.6553689241409302,1.0,1.0,-2.347846984863281,1.0016671419143677,1.3461798429489136,0.471095860004425,0.9389291405677797,0.9389291405677797,0.0,110.54247283935548,132.0,51881.9609375,0.0,1177.276611328125,1.0,280.3556823730469,283.5902099609375,298.5110168457031,301.8978271484375,293.1499938964844,293.1499938964844,280.04998779296875,36345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956270575523376,1.0,0.0,0.0,3.831498622894287,3.831524610519409,9.79559104052896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0966796875,0.0,1747.34228515625,1895.4371337890625,0.0,2431.513427734375,0.9459990859031676,1.0,0.0,3.0,1.0,0.0
18002940,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8358516693115234,0.3364032804965973,0.3045104444026947,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8271992206573486,0.3256338834762573,0.3101210296154022,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8378829956054688,0.3393044471740722,0.2386840134859085,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7944836616516113,0.2874768078327179,0.2741745114326477,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6893529891967773,0.1859354972839355,0.8469176292419434,284.8709716796875,284.95001220703125,297.3558349609375,295.4886779785156,297.3459777832031,297.3390197753906,284.8788146972656,1.0,0.4664299488067627,0.6540648341178894,0.6540648341178894,1.0,1.0,-2.370128870010376,1.0113167762756348,1.3588122129440308,0.4757751524448395,0.8470575213432312,0.8470575213432312,0.0,116.9223175048828,132.0,52590.76171875,0.0,1228.4034423828125,1.0,280.0581970214844,283.5358581542969,298.52166748046875,301.9728088378906,293.1499938964844,293.1499938964844,280.04998779296875,41554.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047493100166321,1.0,0.0,0.0,3.607788324356079,3.607812881469727,8.685111083650554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1748046875,0.0,1527.7879638671875,1895.4371337890625,0.0,2514.926025390625,0.9010167717933656,1.0,0.0,3.0,1.0,0.0
