time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003000,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8357868194580078,0.3364664316177368,0.3045495450496673,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.827190101146698,0.3257576823234558,0.3102268576622009,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8378480672836304,0.3394024968147278,0.2387421578168869,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7944886088371277,0.2876015305519104,0.2742827534675598,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.68938148021698,0.1860342919826507,0.8473348021507263,284.8769226074219,284.95001220703125,297.3568420410156,295.48974609375,297.3464660644531,297.339111328125,284.8836669921875,1.0,0.4665895402431488,0.6540104746818542,0.6540104746818542,1.0,1.0,-2.3710038661956787,1.0116944313049316,1.359309434890747,0.4759521186351776,0.8489929437637329,0.8489929437637329,0.0,117.00957489013672,120.0,52610.84375,0.0,1229.7698974609375,1.0,280.05712890625,283.5398254394531,298.5195007324219,301.96795654296875,293.1499938964844,293.1499938964844,280.3500061035156,41203.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046790361404419,1.0,0.0,0.0,3.605161905288696,3.605186462402344,8.672470812598476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.91943359375,0.0,1522.30908203125,1895.4371337890625,0.0,2514.281005859375,0.9002081155776978,1.0,0.0,3.0,1.0,0.0
18003060,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8413614630699158,0.339071661233902,0.3064199090003967,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8337581753730774,0.3296133577823639,0.3134699463844299,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8440566658973694,0.3427453339099884,0.2407447844743728,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.801807701587677,0.2914090454578399,0.277509868144989,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6965522766113281,0.189020574092865,0.8593071103096008,285.0417175292969,284.95001220703125,297.3839416503906,295.516357421875,297.3630676269531,297.34783935546875,285.0404968261719,1.0,0.4685432016849518,0.6524896025657654,0.6524896025657654,1.0,1.0,-2.3978052139282227,1.0233343839645386,1.3744709491729736,0.4814689457416534,0.9893043637275696,0.9893043637275696,0.0,115.45911407470705,108.0,52638.9609375,0.0,1254.7991943359375,1.0,280.343017578125,283.6934814453125,298.4932556152344,301.8589172363281,293.1499938964844,293.1499938964844,280.04998779296875,32549.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955272197723389,1.0,0.0,0.0,3.756862163543701,3.7568867206573486,9.417677802048274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5634765625,0.0,1628.7637939453125,1895.4371337890625,0.0,2430.604248046875,0.9268143177032472,1.0,0.0,3.0,1.0,0.0
18003120,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8413614630699158,0.339071661233902,0.3064199090003967,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8337581753730774,0.3296133577823639,0.3134699463844299,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8440566658973694,0.3427453339099884,0.2407447844743728,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.801807701587677,0.2914090454578399,0.277509868144989,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6965522766113281,0.189020574092865,0.8593071103096008,285.0417175292969,284.95001220703125,297.3839416503906,295.516357421875,297.3630676269531,297.34783935546875,285.0404968261719,1.0,0.4685432016849518,0.6524896025657654,0.6524896025657654,1.0,1.0,-2.3978052139282227,1.0233343839645386,1.3744709491729736,0.4814689457416534,0.9893043637275696,0.9893043637275696,0.0,115.45911407470705,108.0,52638.9609375,0.0,1254.7991943359375,1.0,280.343017578125,283.6934814453125,298.4932556152344,301.8589172363281,293.1499938964844,293.1499938964844,280.04998779296875,32549.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955272197723389,1.0,0.0,0.0,3.756862163543701,3.7568867206573486,9.417677802048274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5634765625,0.0,1628.7637939453125,1895.4371337890625,0.0,2430.604248046875,0.9268143177032472,1.0,0.0,3.0,1.0,0.0
18003180,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8543574810028076,0.3407548666000366,0.3079814314842224,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8477272987365723,0.3329818546772003,0.3165875971317291,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8579221367835999,0.3454339206218719,0.242613673210144,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8162673115730286,0.2948048412799835,0.2806313931941986,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7105333805084229,0.1918225884437561,0.8711630702018738,284.90631103515625,284.95001220703125,297.4163818359375,295.5440368652344,297.379150390625,297.35186767578125,284.9105529785156,1.0,0.4675365388393402,0.6509687304496765,0.6509687304496765,1.0,1.0,-2.423670530319214,1.034481644630432,1.3891887664794922,0.4868718981742859,0.8905929327011108,0.8905929327011108,0.0,109.89093017578124,96.0,53926.0859375,0.0,1262.556640625,1.0,280.05645751953125,283.5418701171875,298.5777893066406,302.0934143066406,293.1499938964844,293.1499938964844,280.3500061035156,37948.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065093755722046,1.0,0.0,0.0,3.694373607635498,3.6943984031677246,9.10699100131751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7001953125,0.0,1597.8544921875,1895.4371337890625,0.0,2531.085693359375,0.9166927337646484,1.0,0.0,3.0,1.0,0.0
18003240,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8543574810028076,0.3407548666000366,0.3079814314842224,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8477272987365723,0.3329818546772003,0.3165875971317291,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8579221367835999,0.3454339206218719,0.242613673210144,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8162673115730286,0.2948048412799835,0.2806313931941986,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7105333805084229,0.1918225884437561,0.8711630702018738,284.90631103515625,284.95001220703125,297.4163818359375,295.5440368652344,297.379150390625,297.35186767578125,284.9105529785156,1.0,0.4675365388393402,0.6509687304496765,0.6509687304496765,1.0,1.0,-2.423670530319214,1.034481644630432,1.3891887664794922,0.4868718981742859,0.8905929327011108,0.8905929327011108,0.0,109.89093017578124,96.0,53926.0859375,0.0,1262.556640625,1.0,280.05645751953125,283.5418701171875,298.5777893066406,302.0934143066406,293.1499938964844,293.1499938964844,280.3500061035156,37948.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065093755722046,1.0,0.0,0.0,3.694373607635498,3.6943984031677246,9.10699100131751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.7001953125,0.0,1597.8544921875,1895.4371337890625,0.0,2531.085693359375,0.9166927337646484,1.0,0.0,3.0,1.0,0.0
18003300,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8634556531906128,0.3419990837574005,0.3086625337600708,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8572916984558105,0.3349083364009857,0.3180492520332336,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8674953579902649,0.3470602929592132,0.2434591203927993,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.825332522392273,0.296716034412384,0.2821012735366821,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7190685868263245,0.1933712214231491,0.8767726421356201,285.0529479980469,284.95001220703125,297.4346923828125,295.55828857421875,297.3891296386719,297.3555603027344,285.06103515625,1.0,0.4662476778030395,0.6502082943916321,0.6502082943916321,1.0,1.0,-2.4357616901397705,1.0396671295166016,1.396094560623169,0.4892913997173309,0.9965333342552184,0.9965333342552184,0.0,106.10301208496094,96.0,53472.5625,0.0,1261.28955078125,1.0,280.3034362792969,283.6982116699219,298.5345153808594,301.9136047363281,293.1499938964844,293.1499938964844,280.3500061035156,33416.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010066747665405,1.0,0.0,0.0,3.753779411315918,3.753803968429565,9.402227760801908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.8583984375,0.0,1631.84130859375,1895.4371337890625,0.0,2480.632568359375,0.9286519885063172,1.0,0.0,3.0,1.0,0.0
18003360,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8759099841117859,0.343561053276062,0.3097782433032989,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8700758218765259,0.3370766937732696,0.3198104500770569,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.880365788936615,0.3489554226398468,0.244566336274147,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8370321989059448,0.2988438308238983,0.2838338613510132,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7295358180999756,0.1950948387384414,0.883244514465332,285.0732116699219,284.95001220703125,297.4545288085937,295.5728759765625,297.4009704589844,297.3614807128906,285.0738830566406,1.0,0.4647201001644134,0.6494123935699463,0.6494123935699463,1.0,1.0,-2.450402021408081,1.0460125207901,1.404389500617981,0.4923177063465118,1.0,1.0,0.0,101.50252532958984,84.0,53849.5859375,0.0,1259.6494140625,1.0,280.34307861328125,283.7048645019531,298.5599975585937,302.0019836425781,293.1499938964844,293.1499938964844,280.04998779296875,33000.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999909520149231,1.0,0.0,0.0,3.827582359313965,3.8276076316833496,9.77557647274807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.06640625,0.0,1716.320556640625,1895.4371337890625,0.0,2471.342529296875,0.942962110042572,1.0,0.0,3.0,1.0,0.0
18003420,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9062075018882751,0.3455681800842285,0.3114820122718811,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9013730883598328,0.3406905829906463,0.3230132162570953,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.911921501159668,0.3518149554729461,0.246452659368515,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8658344149589539,0.3024459779262543,0.2870088219642639,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7545861005783081,0.1981505155563354,0.8955411314964294,284.9136657714844,284.95001220703125,297.4989318847656,295.6030578613281,297.422607421875,297.3662109375,284.9164123535156,1.0,0.4609516561031341,0.6478206515312195,0.6478206515312195,1.0,1.0,-2.477156639099121,1.0574746131896973,1.4196819067001345,0.4978636801242828,0.93172687292099,0.93172687292099,0.0,91.7302474975586,72.0,55414.55859375,0.0,1250.7548828125,1.0,280.05572509765625,283.5211486816406,298.6423645019531,302.2502136230469,293.1499938964844,293.1499938964844,279.75,36697.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117965459823608,1.0,0.0,0.0,3.81953501701355,3.8195607662200928,9.7345139238314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.2216796875,0.0,1735.5550537109375,1895.4371337890625,0.0,2579.74755859375,0.9436002373695374,1.0,0.0,3.0,1.0,0.0
18003480,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9062075018882751,0.3455681800842285,0.3114820122718811,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9013730883598328,0.3406905829906463,0.3230132162570953,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.911921501159668,0.3518149554729461,0.246452659368515,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8658344149589539,0.3024459779262543,0.2870088219642639,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7545861005783081,0.1981505155563354,0.8955411314964294,284.9136657714844,284.95001220703125,297.4989318847656,295.6030578613281,297.422607421875,297.3662109375,284.9164123535156,1.0,0.4609516561031341,0.6478206515312195,0.6478206515312195,1.0,1.0,-2.477156639099121,1.0574746131896973,1.4196819067001345,0.4978636801242828,0.93172687292099,0.93172687292099,0.0,91.7302474975586,72.0,55414.55859375,0.0,1250.7548828125,1.0,280.05572509765625,283.5211486816406,298.6423645019531,302.2502136230469,293.1499938964844,293.1499938964844,279.75,36697.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117965459823608,1.0,0.0,0.0,3.81953501701355,3.8195607662200928,9.7345139238314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.2216796875,0.0,1735.5550537109375,1895.4371337890625,0.0,2579.74755859375,0.9436002373695374,1.0,0.0,3.0,1.0,0.0
18003540,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.949671983718872,0.3473351001739502,0.312564343214035,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9459435939788818,0.3440253436565399,0.3256842494010925,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9563515782356262,0.3543167114257812,0.2478435635566711,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.904670238494873,0.3057710528373718,0.2896829545497894,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7885823249816895,0.2009976804256439,0.9061880111694336,284.8867492675781,284.95001220703125,297.54998779296875,295.6346435546875,297.4452819824219,297.3677062988281,284.8922119140625,1.0,0.4563020467758178,0.6462289094924927,0.6462289094924927,1.0,1.0,-2.499341487884521,1.066788911819458,1.432552456855774,0.5022187232971191,0.8526150584220886,0.8526150584220886,0.0,81.47258758544922,60.0,56146.5703125,0.0,1233.9881591796875,1.0,279.7572631835937,283.47760009765625,298.6575927734375,302.3244934082031,293.1499938964844,293.1499938964844,280.04998779296875,40713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192652463912964,1.0,0.0,0.0,3.6032657623291016,3.60329008102417,8.66335028604226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.978515625,0.0,1516.610107421875,1895.4371337890625,0.0,2648.763671875,0.899482011795044,1.0,0.0,3.0,1.0,0.0
18003600,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.949671983718872,0.3473351001739502,0.312564343214035,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9459435939788818,0.3440253436565399,0.3256842494010925,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9563515782356262,0.3543167114257812,0.2478435635566711,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.904670238494873,0.3057710528373718,0.2896829545497894,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7885823249816895,0.2009976804256439,0.9061880111694336,284.8867492675781,284.95001220703125,297.54998779296875,295.6346435546875,297.4452819824219,297.3677062988281,284.8922119140625,1.0,0.4563020467758178,0.6462289094924927,0.6462289094924927,1.0,1.0,-2.499341487884521,1.066788911819458,1.432552456855774,0.5022187232971191,0.8526150584220886,0.8526150584220886,0.0,81.47258758544922,60.0,56146.5703125,0.0,1233.9881591796875,1.0,279.7572631835937,283.47760009765625,298.6575927734375,302.3244934082031,293.1499938964844,293.1499938964844,280.04998779296875,40713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192652463912964,1.0,0.0,0.0,3.6032657623291016,3.60329008102417,8.66335028604226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.978515625,0.0,1516.610107421875,1895.4371337890625,0.0,2648.763671875,0.899482011795044,1.0,0.0,3.0,1.0,0.0
18003660,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.3503880798816681,0.3117959499359131,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.3481541574001312,0.3279895782470703,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.3579597473144531,0.242508515715599,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9683637619018556,0.3097634315490722,0.2928568422794342,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8377335071563721,0.2042132318019867,0.9181137681007384,285.0388488769531,284.95001220703125,297.6065979003906,295.6686096191406,297.47381591796875,297.37530517578125,285.0368957519531,1.0,0.451266199350357,0.6444913744926453,0.6444913744926453,1.0,1.0,-2.523752450942993,1.077064871788025,1.4466875791549685,0.5067562460899353,0.9870877861976624,0.9870877861976624,0.0,70.3939208984375,80.0,56182.87890625,0.0,1210.8072509765625,1.0,280.0429992675781,283.6203918457031,298.64581298828125,302.2320861816406,293.1499938964844,293.1499938964844,279.75,32565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104338645935059,1.0,0.0,0.0,3.755507707595825,3.7555320262908936,9.410887855665352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.826171875,0.0,1627.306640625,1895.4371337890625,0.0,2567.189453125,0.926491677761078,1.0,0.0,3.0,1.0,0.0
18003720,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.3503880798816681,0.3117959499359131,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.3481541574001312,0.3279895782470703,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.3579597473144531,0.242508515715599,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9683637619018556,0.3097634315490722,0.2928568422794342,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8377335071563721,0.2042132318019867,0.9181137681007384,285.0388488769531,284.95001220703125,297.6065979003906,295.6686096191406,297.47381591796875,297.37530517578125,285.0368957519531,1.0,0.451266199350357,0.6444913744926453,0.6444913744926453,1.0,1.0,-2.523752450942993,1.077064871788025,1.4466875791549685,0.5067562460899353,0.9870877861976624,0.9870877861976624,0.0,70.3939208984375,80.0,56182.87890625,0.0,1210.8072509765625,1.0,280.0429992675781,283.6203918457031,298.64581298828125,302.2320861816406,293.1499938964844,293.1499938964844,279.75,32565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104338645935059,1.0,0.0,0.0,3.755507707595825,3.7555320262908936,9.410887855665352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.826171875,0.0,1627.306640625,1895.4371337890625,0.0,2567.189453125,0.926491677761078,1.0,0.0,3.0,1.0,0.0
18003780,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3530920147895813,0.3157317638397217,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3518527746200561,0.3320233821868896,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3624509572982788,0.2456429600715637,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9675635695457458,0.3126211762428283,0.2959007024765014,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8376853466033936,0.2065499126911163,0.9298099279403688,284.91461181640625,284.95001220703125,297.6670837402344,295.7056579589844,297.49969482421875,297.3755187988281,284.91864013671875,1.0,0.4552346765995025,0.6427538394927979,0.6427538394927979,1.0,1.0,-2.5384068489074707,1.0826072692871094,1.4557994604110718,0.5097110867500305,0.8879576921463013,0.8879576921463013,0.0,71.65839385986328,100.0,57212.0703125,0.0,1241.99951171875,1.0,279.7574768066406,283.48248291015625,298.728515625,302.4458312988281,293.1499938964844,293.1499938964844,280.04998779296875,37930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190586566925049,1.0,0.0,0.0,3.669327735900879,3.6693522930145264,8.983928978523181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.259765625,0.0,1569.297607421875,1895.4371337890625,0.0,2646.850341796875,0.9114437699317932,1.0,0.0,3.0,1.0,0.0
18003840,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3530920147895813,0.3157317638397217,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3518527746200561,0.3320233821868896,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3624509572982788,0.2456429600715637,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9675635695457458,0.3126211762428283,0.2959007024765014,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8376853466033936,0.2065499126911163,0.9298099279403688,284.91461181640625,284.95001220703125,297.6670837402344,295.7056579589844,297.49969482421875,297.3755187988281,284.91864013671875,1.0,0.4552346765995025,0.6427538394927979,0.6427538394927979,1.0,1.0,-2.5384068489074707,1.0826072692871094,1.4557994604110718,0.5097110867500305,0.8879576921463013,0.8879576921463013,0.0,71.65839385986328,100.0,57212.0703125,0.0,1241.99951171875,1.0,279.7574768066406,283.48248291015625,298.728515625,302.4458312988281,293.1499938964844,293.1499938964844,280.04998779296875,37930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190586566925049,1.0,0.0,0.0,3.669327735900879,3.6693522930145264,8.983928978523181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.259765625,0.0,1569.297607421875,1895.4371337890625,0.0,2646.850341796875,0.9114437699317932,1.0,0.0,3.0,1.0,0.0
18003900,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9971315860748292,0.3538931310176849,0.3181328475475311,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9965265989303588,0.3533841073513031,0.3341760337352752,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.3641653656959533,0.250445544719696,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9627981781959534,0.3142502903938293,0.2973003387451172,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8341132998466492,0.2077642828226089,0.935123860836029,285.06256103515625,284.95001220703125,297.69873046875,295.7252502441406,297.5128173828125,297.37469482421875,285.0699462890625,1.0,0.4602726399898529,0.6418851017951965,0.6418851017951965,1.0,1.0,-2.5632011890411377,1.0936402082443235,1.469560980796814,0.5146453380584717,0.9977632761001588,0.9977632761001588,0.0,73.62987518310547,100.0,56987.4453125,0.0,1278.51416015625,1.0,280.0026550292969,283.6356811523437,298.6977844238281,302.2857360839844,293.1499938964844,293.1499938964844,280.04998779296875,33115.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135213851928711,1.0,0.0,0.0,3.7391397953033447,3.739164352416992,9.329035037808352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0693359375,0.0,1612.508544921875,1895.4371337890625,0.0,2595.658447265625,0.9250624775886536,1.0,0.0,3.0,1.0,0.0
18003960,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9811390042304992,0.3548687994480133,0.3191058039665222,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.980997622013092,0.3550431430339813,0.3358693122863769,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9889609217643738,0.3649815917015075,0.255279541015625,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9429941177368164,0.3159810602664947,0.2990766167640686,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8195713758468628,0.2090154290199279,0.9415284395217896,285.08453369140625,284.95001220703125,297.731201171875,295.7455139160156,297.5262756347656,297.3739318847656,285.0848083496094,1.0,0.466274082660675,0.6409582495689392,0.6409582495689392,1.0,1.0,-2.581209182739258,1.1013245582580566,1.4798846244812012,0.5186299085617065,1.0,1.0,0.0,78.39935302734375,120.0,57475.76953125,0.0,1322.5338134765625,1.0,280.04296875,283.64312744140625,298.7334289550781,302.3953552246094,293.1499938964844,293.1499938964844,279.75,32797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128495812416077,1.0,0.0,0.0,3.8156118392944336,3.8156368732452393,9.714526640891563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.8837890625,0.0,1700.293701171875,1895.4371337890625,0.0,2589.45947265625,0.940104365348816,1.0,0.0,3.0,1.0,0.0
18004020,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9285998344421388,0.3557135462760925,0.3206767439842224,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9299363493919371,0.3574466705322265,0.3389370441436767,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.938568651676178,0.3657798767089844,0.2563828229904175,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.891703724861145,0.3184534609317779,0.3022321164608001,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7794476747512817,0.2107464671134948,0.952917754650116,284.9196472167969,284.95001220703125,297.7987060546875,295.7879638671875,297.5494689941406,297.3641357421875,284.9218444824219,1.0,0.4798915386199951,0.6391044855117798,0.6391044855117798,1.0,1.0,-2.60649847984314,1.111754059791565,1.4947445392608645,0.5235195755958557,0.9370254278182985,0.9370254278182985,0.0,92.5442886352539,140.0,59128.28515625,0.0,1417.3526611328125,1.0,279.7558288574219,283.4532165527344,298.8255615234375,302.66558837890625,293.1499938964844,293.1499938964844,279.45001220703125,36336.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824277937412262,1.0,0.0,0.0,3.820565938949585,3.820591688156128,9.73976966633927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5283203125,0.0,1733.9715576171875,1895.4371337890625,0.0,2695.24609375,0.9435821771621704,1.0,0.0,3.0,1.0,0.0
18004080,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9285998344421388,0.3557135462760925,0.3206767439842224,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9299363493919371,0.3574466705322265,0.3389370441436767,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.938568651676178,0.3657798767089844,0.2563828229904175,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.891703724861145,0.3184534609317779,0.3022321164608001,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7794476747512817,0.2107464671134948,0.952917754650116,284.9196472167969,284.95001220703125,297.7987060546875,295.7879638671875,297.5494689941406,297.3641357421875,284.9218444824219,1.0,0.4798915386199951,0.6391044855117798,0.6391044855117798,1.0,1.0,-2.60649847984314,1.111754059791565,1.4947445392608645,0.5235195755958557,0.9370254278182985,0.9370254278182985,0.0,92.5442886352539,140.0,59128.28515625,0.0,1417.3526611328125,1.0,279.7558288574219,283.4532165527344,298.8255615234375,302.66558837890625,293.1499938964844,293.1499938964844,279.45001220703125,36336.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824277937412262,1.0,0.0,0.0,3.820565938949585,3.820591688156128,9.73976966633927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5283203125,0.0,1733.9715576171875,1895.4371337890625,0.0,2695.24609375,0.9435821771621704,1.0,0.0,3.0,1.0,0.0
18004140,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8808345198631287,0.3561707735061645,0.3216647803783417,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8832014203071594,0.3593504428863525,0.3414050340652466,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8893606066703796,0.3665383458137512,0.2573349773883819,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8503804206848145,0.3203358650207519,0.3047080039978027,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7441322803497314,0.2118988186120987,0.9615486860275269,284.88885498046875,284.95001220703125,297.8692626953125,295.8327331542969,297.5717163085937,297.3504943847656,284.8933410644531,1.0,0.4945979714393616,0.6372507810592651,0.6372507810592651,1.0,1.0,-2.625142335891724,1.1190452575683594,1.5060970783233645,0.5268387794494629,0.8580071926116943,0.8580071926116943,0.0,110.02435302734376,160.0,59835.62890625,0.0,1520.30712890625,1.0,279.4572448730469,283.4040222167969,298.8519592285156,302.75103759765625,293.1499938964844,293.1499938964844,279.75,40308.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830842912197113,1.0,0.0,0.0,3.620450735092163,3.6204752922058105,8.746183652874606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.3603515625,0.0,1532.5166015625,1895.4371337890625,0.0,2756.2939453125,0.9028552770614624,1.0,0.0,3.0,1.0,0.0
18004200,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8808345198631287,0.3561707735061645,0.3216647803783417,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8832014203071594,0.3593504428863525,0.3414050340652466,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8893606066703796,0.3665383458137512,0.2573349773883819,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8503804206848145,0.3203358650207519,0.3047080039978027,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7441322803497314,0.2118988186120987,0.9615486860275269,284.88885498046875,284.95001220703125,297.8692626953125,295.8327331542969,297.5717163085937,297.3504943847656,284.8933410644531,1.0,0.4945979714393616,0.6372507810592651,0.6372507810592651,1.0,1.0,-2.625142335891724,1.1190452575683594,1.5060970783233645,0.5268387794494629,0.8580071926116943,0.8580071926116943,0.0,110.02435302734376,160.0,59835.62890625,0.0,1520.30712890625,1.0,279.4572448730469,283.4040222167969,298.8519592285156,302.75103759765625,293.1499938964844,293.1499938964844,279.75,40308.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830842912197113,1.0,0.0,0.0,3.620450735092163,3.6204752922058105,8.746183652874606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.3603515625,0.0,1532.5166015625,1895.4371337890625,0.0,2756.2939453125,0.9028552770614624,1.0,0.0,3.0,1.0,0.0
18004260,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8487677574157715,0.3580969572067261,0.3237431049346924,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8516855239868164,0.3622260987758636,0.3445667624473572,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8566631078720093,0.3686685860157013,0.2590968906879425,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8219269514083862,0.3230280578136444,0.3077317178249359,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7196012735366821,0.2135309129953384,0.9714850783348083,285.0340576171875,284.95001220703125,297.9426574707031,295.87957763671875,297.60064697265625,297.3464050292969,285.0335388183594,1.0,0.5101186037063599,0.635231614112854,0.635231614112854,1.0,1.0,-2.649121761322021,1.1286627054214478,1.5204590559005735,0.531254231929779,0.9864554405212402,0.9864554405212402,0.0,128.19158935546875,163.0,59850.5,0.0,1635.3443603515625,1.0,279.7424621582031,283.5448608398437,298.856689453125,302.6710205078125,293.1499938964844,293.1499938964844,279.45001220703125,32793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220980167388916,1.0,0.0,0.0,3.762949466705322,3.7629740238189697,9.44822204473894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.37890625,0.0,1637.7642822265625,1895.4371337890625,0.0,2675.01708984375,0.9285870790481568,1.0,0.0,3.0,1.0,0.0
18004320,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8487677574157715,0.3580969572067261,0.3237431049346924,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8516855239868164,0.3622260987758636,0.3445667624473572,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8566631078720093,0.3686685860157013,0.2590968906879425,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8219269514083862,0.3230280578136444,0.3077317178249359,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7196012735366821,0.2135309129953384,0.9714850783348083,285.0340576171875,284.95001220703125,297.9426574707031,295.87957763671875,297.60064697265625,297.3464050292969,285.0335388183594,1.0,0.5101186037063599,0.635231614112854,0.635231614112854,1.0,1.0,-2.649121761322021,1.1286627054214478,1.5204590559005735,0.531254231929779,0.9864554405212402,0.9864554405212402,0.0,128.19158935546875,163.0,59850.5,0.0,1635.3443603515625,1.0,279.7424621582031,283.5448608398437,298.856689453125,302.6710205078125,293.1499938964844,293.1499938964844,279.45001220703125,32793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220980167388916,1.0,0.0,0.0,3.762949466705322,3.7629740238189697,9.44822204473894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.37890625,0.0,1637.7642822265625,1895.4371337890625,0.0,2675.01708984375,0.9285870790481568,1.0,0.0,3.0,1.0,0.0
18004380,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8318268656730652,0.3588773608207702,0.325212299823761,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8354587554931641,0.3643494844436645,0.3472833335399627,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8395771384239197,0.369973212480545,0.2605562806129455,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8061524033546448,0.3250200450420379,0.3103087544441223,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7052691578865051,0.2146669924259185,0.979628324508667,284.9101257324219,284.95001220703125,298.0185852050781,295.9282531738281,297.6271057128906,297.3363952636719,284.9134826660156,1.0,0.5206829309463501,0.6332123875617981,0.6332123875617981,1.0,1.0,-2.668798446655273,1.1361942291259766,1.532604098320007,0.5348173379898071,0.8930865526199341,0.8930865526199341,0.0,140.97329711914062,151.0,61087.5390625,0.0,1721.5648193359375,1.0,279.4564514160156,283.4013671875,298.95184326171875,302.9183959960937,293.1499938964844,293.1499938964844,279.75,37847.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307095170021057,1.0,0.0,0.0,3.698642015457153,3.69866681098938,9.12804750896612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.396484375,0.0,1601.9658203125,1895.4371337890625,0.0,2755.051513671875,0.9176663160324096,1.0,0.0,3.0,1.0,0.0
18004440,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8318268656730652,0.3588773608207702,0.325212299823761,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8354587554931641,0.3643494844436645,0.3472833335399627,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8395771384239197,0.369973212480545,0.2605562806129455,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8061524033546448,0.3250200450420379,0.3103087544441223,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7052691578865051,0.2146669924259185,0.979628324508667,284.9101257324219,284.95001220703125,298.0185852050781,295.9282531738281,297.6271057128906,297.3363952636719,284.9134826660156,1.0,0.5206829309463501,0.6332123875617981,0.6332123875617981,1.0,1.0,-2.668798446655273,1.1361942291259766,1.532604098320007,0.5348173379898071,0.8930865526199341,0.8930865526199341,0.0,140.97329711914062,151.0,61087.5390625,0.0,1721.5648193359375,1.0,279.4564514160156,283.4013671875,298.95184326171875,302.9183959960937,293.1499938964844,293.1499938964844,279.75,37847.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307095170021057,1.0,0.0,0.0,3.698642015457153,3.69866681098938,9.12804750896612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.396484375,0.0,1601.9658203125,1895.4371337890625,0.0,2755.051513671875,0.9176663160324096,1.0,0.0,3.0,1.0,0.0
18004500,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8292321562767029,0.3596484065055847,0.3257219195365906,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8332661986351013,0.3656290471553802,0.3483946919441223,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8370760083198547,0.3709068596363067,0.2611080408096313,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8038777709007263,0.3262006342411041,0.3113487064838409,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7031211256980896,0.2153338193893432,0.9825389981269836,285.04705810546875,284.95001220703125,298.05743408203125,295.9532165527344,297.6419372558594,297.33349609375,285.0525207519531,1.0,0.5228809714317322,0.6322028040885925,0.6322028040885925,1.0,1.0,-2.676155567169189,1.1388074159622192,1.5373481512069702,0.5359209179878235,0.9928921461105348,0.9928921461105348,0.0,143.45626831054688,151.0,60565.8984375,0.0,1743.644287109375,1.0,279.7034912109375,283.5479736328125,298.9252319335937,302.7471008300781,293.1499938964844,293.1499938964844,279.75,33494.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250778913497925,1.0,0.0,0.0,3.757386922836304,3.7574117183685294,9.42030908390734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6904296875,0.0,1636.6563720703125,1895.4371337890625,0.0,2702.675048828125,0.9293768405914308,1.0,0.0,3.0,1.0,0.0
18004560,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8302245736122131,0.3606671094894409,0.3265676200389862,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8345774412155151,0.3670979738235473,0.3497159481048584,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8381626009941101,0.3720636963844299,0.2618609964847564,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.805296778678894,0.3275530040264129,0.3125654757022857,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7042766213417053,0.2161329239606857,0.9858816862106324,285.0523681640625,284.95001220703125,298.0968017578125,295.978515625,297.65826416015625,297.3328552246094,285.05206298828125,1.0,0.5239176750183105,0.6311995983123779,0.6311995983123779,1.0,1.0,-2.685142040252685,1.1421711444854736,1.5429710149765017,0.5374022126197815,1.0,1.0,0.0,143.53541564941406,139.0,60907.62109375,0.0,1757.24462890625,1.0,279.7431335449219,283.5442810058594,298.9620056152344,302.84783935546875,293.1499938964844,293.1499938964844,279.45001220703125,33048.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237528204917908,1.0,0.0,0.0,3.830024003982544,3.8300492763519287,9.788051329451264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.5029296875,0.0,1719.6531982421875,1895.4371337890625,0.0,2690.371337890625,0.9435542225837708,1.0,0.0,3.0,1.0,0.0
18004620,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8360525369644165,0.3614603579044342,0.32745561003685,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8413038849830627,0.3691755533218384,0.3517661094665527,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8444222807884216,0.3733611106872558,0.262864202260971,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8122256398200989,0.3294817805290222,0.3144553005695343,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7103736996650696,0.2172085791826248,0.990738034248352,284.9041748046875,284.95001220703125,298.1770324707031,296.0300598144531,297.6870422363281,297.32403564453125,284.90631103515625,1.0,0.5231664776802063,0.6291931867599487,0.6291931867599487,1.0,1.0,-2.6979947090148926,1.1464837789535522,1.5515108108520508,0.5392006635665894,0.9159501791000366,0.9159501791000366,0.0,140.27587890625,127.0,62198.81640625,0.0,1761.3118896484375,1.0,279.45684814453125,283.3758239746094,299.0542297363281,303.0942687988281,293.1499938964844,293.1499938964844,279.1499938964844,37389.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323935866355896,1.0,0.0,0.0,3.791649580001831,3.791675090789795,9.592894230081583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.5205078125,0.0,1707.347900390625,1895.4371337890625,0.0,2770.73876953125,0.9378467798233032,1.0,0.0,3.0,1.0,0.0
18004680,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8360525369644165,0.3614603579044342,0.32745561003685,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8413038849830627,0.3691755533218384,0.3517661094665527,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8444222807884216,0.3733611106872558,0.262864202260971,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8122256398200989,0.3294817805290222,0.3144553005695343,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7103736996650696,0.2172085791826248,0.990738034248352,284.9041748046875,284.95001220703125,298.1770324707031,296.0300598144531,297.6870422363281,297.32403564453125,284.90631103515625,1.0,0.5231664776802063,0.6291931867599487,0.6291931867599487,1.0,1.0,-2.6979947090148926,1.1464837789535522,1.5515108108520508,0.5392006635665894,0.9159501791000366,0.9159501791000366,0.0,140.27587890625,127.0,62198.81640625,0.0,1761.3118896484375,1.0,279.45684814453125,283.3758239746094,299.0542297363281,303.0942687988281,293.1499938964844,293.1499938964844,279.1499938964844,37389.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323935866355896,1.0,0.0,0.0,3.791649580001831,3.791675090789795,9.592894230081583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.5205078125,0.0,1707.347900390625,1895.4371337890625,0.0,2770.73876953125,0.9378467798233032,1.0,0.0,3.0,1.0,0.0
18004740,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8462284207344055,0.3621192574501037,0.3276909589767456,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8525915741920471,0.3710383772850036,0.3532052040100097,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8552295565605164,0.3744342625141144,0.2633674144744873,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.823029100894928,0.331196665763855,0.3157660961151123,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7197725176811218,0.2180816382169723,0.9933223724365234,284.8928527832031,284.95001220703125,298.2590026855469,296.0827331542969,297.7158508300781,297.3140869140625,284.8957214355469,1.0,0.5197208523750305,0.6271867752075195,0.6271867752075195,1.0,1.0,-2.7052927017211914,1.148223042488098,1.5570696592330933,0.5394734740257263,0.8468378186225891,0.8468378186225891,0.0,133.83193969726562,115.0,62592.06640625,0.0,1742.4488525390625,1.0,279.1576843261719,283.34637451171875,299.0894775390625,303.1667175292969,293.1499938964844,293.1499938964844,279.45001220703125,40465.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362986445426941,1.0,0.0,0.0,3.5700843334198,3.57010817527771,8.504528068442596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.306640625,0.0,1478.7423095703125,1895.4371337890625,0.0,2807.153564453125,0.8919277191162109,1.0,0.0,3.0,1.0,0.0
18004800,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8462284207344055,0.3621192574501037,0.3276909589767456,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8525915741920471,0.3710383772850036,0.3532052040100097,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8552295565605164,0.3744342625141144,0.2633674144744873,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.823029100894928,0.331196665763855,0.3157660961151123,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7197725176811218,0.2180816382169723,0.9933223724365234,284.8928527832031,284.95001220703125,298.2590026855469,296.0827331542969,297.7158508300781,297.3140869140625,284.8957214355469,1.0,0.5197208523750305,0.6271867752075195,0.6271867752075195,1.0,1.0,-2.7052927017211914,1.148223042488098,1.5570696592330933,0.5394734740257263,0.8468378186225891,0.8468378186225891,0.0,133.83193969726562,115.0,62592.06640625,0.0,1742.4488525390625,1.0,279.1576843261719,283.34637451171875,299.0894775390625,303.1667175292969,293.1499938964844,293.1499938964844,279.45001220703125,40465.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362986445426941,1.0,0.0,0.0,3.5700843334198,3.57010817527771,8.504528068442596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.306640625,0.0,1478.7423095703125,1895.4371337890625,0.0,2807.153564453125,0.8919277191162109,1.0,0.0,3.0,1.0,0.0
