time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004860,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8644043207168579,0.364251047372818,0.3289481699466705,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8717890977859497,0.37393918633461,0.3553185164928436,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8740710616111755,0.3767235279083252,0.2644793093204498,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8405023813247681,0.3338429629802704,0.3176620304584503,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7345675826072693,0.2196115851402282,0.9975771307945251,285.0188903808594,284.95001220703125,298.3424377441406,296.1361999511719,297.7513427734375,297.31463623046875,285.0173645019531,1.0,0.515052318572998,0.6253314018249512,0.6253314018249512,1.0,1.0,-2.7180638313293457,1.1526044607162476,1.565459370613098,0.540972113609314,0.9582861065864564,0.9582861065864564,0.0,124.35696411132812,103.0,62449.86328125,0.0,1717.51806640625,1.0,279.4426574707031,283.4730224609375,299.1076354980469,303.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33072.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267068266868591,1.0,0.0,0.0,3.705034494400024,3.7050585746765137,9.15962800718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.447265625,0.0,1573.0303955078125,1895.4371337890625,0.0,2717.811279296875,0.915360689163208,1.0,0.0,3.0,1.0,0.0
18004920,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8644043207168579,0.364251047372818,0.3289481699466705,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8717890977859497,0.37393918633461,0.3553185164928436,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8740710616111755,0.3767235279083252,0.2644793093204498,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8405023813247681,0.3338429629802704,0.3176620304584503,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7345675826072693,0.2196115851402282,0.9975771307945251,285.0188903808594,284.95001220703125,298.3424377441406,296.1361999511719,297.7513427734375,297.31463623046875,285.0173645019531,1.0,0.515052318572998,0.6253314018249512,0.6253314018249512,1.0,1.0,-2.7180638313293457,1.1526044607162476,1.565459370613098,0.540972113609314,0.9582861065864564,0.9582861065864564,0.0,124.35696411132812,103.0,62449.86328125,0.0,1717.51806640625,1.0,279.4426574707031,283.4730224609375,299.1076354980469,303.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33072.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267068266868591,1.0,0.0,0.0,3.705034494400024,3.7050585746765137,9.15962800718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.447265625,0.0,1573.0303955078125,1895.4371337890625,0.0,2717.811279296875,0.915360689163208,1.0,0.0,3.0,1.0,0.0
18004980,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8873785138130188,0.3653152287006378,0.3297835290431976,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8959854245185852,0.3761444985866546,0.3571860790252685,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8977839946746826,0.3781689703464508,0.2653604745864868,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8626005053520203,0.3358657658100128,0.3193410038948059,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7530404925346375,0.2207545489072799,1.0013482570648191,284.9149780273437,284.95001220703125,298.4270935058594,296.19024658203125,297.7836608886719,297.3090515136719,284.9177551269531,1.0,0.5096273422241211,0.6234760880470276,0.6234760880470276,1.0,1.0,-2.7289273738861084,1.1560626029968262,1.5728647708892822,0.5420629978179932,0.8729573488235474,0.8729573488235474,0.0,114.1541748046875,91.0,63416.546875,0.0,1686.127685546875,1.0,279.1571960449219,283.3527526855469,299.20513916015625,303.32421875,293.1499938964844,293.1499938964844,279.45001220703125,38153.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335255980491638,1.0,0.0,0.0,3.611175537109375,3.611199617385864,8.701427987034549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.58984375,0.0,1506.3402099609375,1895.4371337890625,0.0,2781.289306640625,0.8987192511558533,1.0,0.0,3.0,1.0,0.0
18005040,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8873785138130188,0.3653152287006378,0.3297835290431976,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8959854245185852,0.3761444985866546,0.3571860790252685,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8977839946746826,0.3781689703464508,0.2653604745864868,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8626005053520203,0.3358657658100128,0.3193410038948059,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7530404925346375,0.2207545489072799,1.0013482570648191,284.9149780273437,284.95001220703125,298.4270935058594,296.19024658203125,297.7836608886719,297.3090515136719,284.9177551269531,1.0,0.5096273422241211,0.6234760880470276,0.6234760880470276,1.0,1.0,-2.7289273738861084,1.1560626029968262,1.5728647708892822,0.5420629978179932,0.8729573488235474,0.8729573488235474,0.0,114.1541748046875,91.0,63416.546875,0.0,1686.127685546875,1.0,279.1571960449219,283.3527526855469,299.20513916015625,303.32421875,293.1499938964844,293.1499938964844,279.45001220703125,38153.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335255980491638,1.0,0.0,0.0,3.611175537109375,3.611199617385864,8.701427987034549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.58984375,0.0,1506.3402099609375,1895.4371337890625,0.0,2781.289306640625,0.8987192511558533,1.0,0.0,3.0,1.0,0.0
18005100,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9013408422470092,0.3662460744380951,0.3301609456539154,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9108524918556212,0.3774941265583038,0.3580631911754608,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9125095009803772,0.3791837096214294,0.2657534182071686,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8762317299842834,0.3370919525623321,0.3201219737529754,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7644675970077515,0.2214564234018325,1.0029648542404177,285.04083251953125,284.95001220703125,298.46978759765625,296.2174072265625,297.8012084960937,297.3083801269531,285.044921875,1.0,0.5066699981689453,0.6225484013557434,0.6225484013557434,1.0,1.0,-2.7337839603424072,1.1575324535369873,1.5762516260147097,0.5423575043678284,0.9653007388114928,0.9653007388114928,0.0,108.77291107177734,91.0,62916.9921875,0.0,1668.190185546875,1.0,279.4015197753906,283.48779296875,299.1849975585937,303.157470703125,293.1499938964844,293.1499938964844,279.45001220703125,33472.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276624083518982,1.0,0.0,0.0,3.6740448474884033,3.6740686893463135,9.007042081066174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1259765625,0.0,1541.0504150390625,1895.4371337890625,0.0,2726.69580078125,0.910712718963623,1.0,0.0,3.0,1.0,0.0
18005160,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9199091792106628,0.3673558831214905,0.3308994770050049,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9308391213417052,0.378981351852417,0.359196275472641,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9322945475578308,0.3803538978099823,0.266369104385376,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8932631015777588,0.3384437263011932,0.3211303949356079,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7789047956466675,0.222257599234581,1.0053036212921145,285.0320739746094,284.95001220703125,298.5126953125,296.24462890625,297.8197021484375,297.30926513671875,285.0301818847656,1.0,0.5037214756011963,0.6215993762016296,0.6215993762016296,1.0,1.0,-2.7407937049865723,1.159965753555298,1.5808278322219849,0.5431511402130127,0.989661455154419,0.989661455154419,0.0,102.97502899169922,79.0,63322.5625,0.0,1651.3782958984375,1.0,279.4428405761719,283.4703063964844,299.2255554199219,303.2656555175781,293.1499938964844,293.1499938964844,279.1499938964844,32468.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262000679969788,1.0,0.0,0.0,3.760301113128662,3.7603256702423096,9.434926937501588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.6533203125,0.0,1632.1629638671875,1895.4371337890625,0.0,2713.101318359375,0.9275501370429992,1.0,0.0,3.0,1.0,0.0
18005220,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9630410671234132,0.3683024942874908,0.3316210508346557,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9735672473907472,0.3810658156871795,0.3609369099140167,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.974194586277008,0.381642997264862,0.2671326994895935,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9354562759399414,0.34033864736557,0.3226753771305084,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8122710585594177,0.2233033925294876,1.008570432662964,284.90460205078125,284.95001220703125,298.59893798828125,296.2991027832031,297.85223388671875,297.3031921386719,284.90753173828125,1.0,0.4975013732910156,0.6197012662887573,0.6197012662887573,1.0,1.0,-2.750460386276245,1.1627790927886963,1.5876812934875488,0.5437939763069153,0.8893354535102844,0.8893354535102844,0.0,91.83861541748048,97.0,64387.5625,0.0,1613.3096923828125,1.0,279.1567077636719,283.32696533203125,299.3185729980469,303.5028076171875,293.1499938964844,293.1499938964844,279.45001220703125,37924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338707685470581,1.0,0.0,0.0,3.68806529045105,3.688090085983277,9.07591697796306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.6455078125,0.0,1590.479248046875,1895.4371337890625,0.0,2784.50732421875,0.9154300093650818,1.0,0.0,3.0,1.0,0.0
18005280,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9630410671234132,0.3683024942874908,0.3316210508346557,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9735672473907472,0.3810658156871795,0.3609369099140167,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.974194586277008,0.381642997264862,0.2671326994895935,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9354562759399414,0.34033864736557,0.3226753771305084,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8122710585594177,0.2233033925294876,1.008570432662964,284.90460205078125,284.95001220703125,298.59893798828125,296.2991027832031,297.85223388671875,297.3031921386719,284.90753173828125,1.0,0.4975013732910156,0.6197012662887573,0.6197012662887573,1.0,1.0,-2.750460386276245,1.1627790927886963,1.5876812934875488,0.5437939763069153,0.8893354535102844,0.8893354535102844,0.0,91.83861541748048,97.0,64387.5625,0.0,1613.3096923828125,1.0,279.1567077636719,283.32696533203125,299.3185729980469,303.5028076171875,293.1499938964844,293.1499938964844,279.45001220703125,37924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338707685470581,1.0,0.0,0.0,3.68806529045105,3.688090085983277,9.07591697796306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.6455078125,0.0,1590.479248046875,1895.4371337890625,0.0,2784.50732421875,0.9154300093650818,1.0,0.0,3.0,1.0,0.0
18005340,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9663410186767578,0.3702800571918487,0.3330660462379455,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9772753119468688,0.3838180005550384,0.3632825911045074,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9773290157318116,0.3837169408798218,0.2683675587177276,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9398884773254396,0.3428129255771637,0.324786901473999,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8152059316635132,0.224695473909378,1.0140892267227173,285.0390625,284.95001220703125,298.6855773925781,296.3534240722656,297.8885498046875,297.30328369140625,285.0380249023437,1.0,0.5003851056098938,0.6178032159805298,0.6178032159805298,1.0,1.0,-2.7656567096710205,1.1681342124938965,1.5975223779678345,0.5455007553100586,1.0,1.0,0.0,91.89085388183594,115.0,64236.97265625,0.0,1635.7049560546875,1.0,279.443603515625,283.4623107910156,299.3356018066406,303.4357604980469,293.1499938964844,293.1499938964844,279.1499938964844,32883.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267310857772827,1.0,0.0,0.0,3.821782350540161,3.821807622909546,9.74597355707374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.9169921875,0.0,1708.397705078125,1895.4371337890625,0.0,2718.036376953125,0.9414801597595216,1.0,0.0,3.0,1.0,0.0
18005400,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9663410186767578,0.3702800571918487,0.3330660462379455,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9772753119468688,0.3838180005550384,0.3632825911045074,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9773290157318116,0.3837169408798218,0.2683675587177276,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9398884773254396,0.3428129255771637,0.324786901473999,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8152059316635132,0.224695473909378,1.0140892267227173,285.0390625,284.95001220703125,298.6855773925781,296.3534240722656,297.8885498046875,297.30328369140625,285.0380249023437,1.0,0.5003851056098938,0.6178032159805298,0.6178032159805298,1.0,1.0,-2.7656567096710205,1.1681342124938965,1.5975223779678345,0.5455007553100586,1.0,1.0,0.0,91.89085388183594,115.0,64236.97265625,0.0,1635.7049560546875,1.0,279.443603515625,283.4623107910156,299.3356018066406,303.4357604980469,293.1499938964844,293.1499938964844,279.1499938964844,32883.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267310857772827,1.0,0.0,0.0,3.821782350540161,3.821807622909546,9.74597355707374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.9169921875,0.0,1708.397705078125,1895.4371337890625,0.0,2718.036376953125,0.9414801597595216,1.0,0.0,3.0,1.0,0.0
18005460,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9398314952850342,0.3710917532444,0.334416389465332,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9531512260437012,0.3857676684856415,0.3656720519065857,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9525229930877686,0.3848453164100647,0.2695947885513305,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9132469296455384,0.344547837972641,0.3269567489624023,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7949004173278809,0.2255539000034332,1.0201953649520874,284.90631103515625,284.95001220703125,298.7723693847656,296.4073486328125,297.92071533203125,297.2963256835937,284.9086303710937,1.0,0.5080646872520447,0.6158274412155151,0.6158274412155151,1.0,1.0,-2.781578540802002,1.1736719608306885,1.607906460762024,0.5475060939788818,0.91185063123703,0.91185063123703,0.0,99.83917236328124,133.0,65535.61328125,0.0,1696.8333740234375,1.0,279.1570129394531,283.30877685546875,299.4280090332031,303.6838684082031,293.1499938964844,293.1499938964844,278.8500061035156,37487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345908522605896,1.0,0.0,0.0,3.77142071723938,3.771446228027344,9.490809134149458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8466796875,0.0,1684.000244140625,1895.4371337890625,0.0,2791.22216796875,0.9335032105445862,1.0,0.0,3.0,1.0,0.0
18005520,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9398314952850342,0.3710917532444,0.334416389465332,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9531512260437012,0.3857676684856415,0.3656720519065857,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9525229930877686,0.3848453164100647,0.2695947885513305,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9132469296455384,0.344547837972641,0.3269567489624023,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7949004173278809,0.2255539000034332,1.0201953649520874,284.90631103515625,284.95001220703125,298.7723693847656,296.4073486328125,297.92071533203125,297.2963256835937,284.9086303710937,1.0,0.5080646872520447,0.6158274412155151,0.6158274412155151,1.0,1.0,-2.781578540802002,1.1736719608306885,1.607906460762024,0.5475060939788818,0.91185063123703,0.91185063123703,0.0,99.83917236328124,133.0,65535.61328125,0.0,1696.8333740234375,1.0,279.1570129394531,283.30877685546875,299.4280090332031,303.6838684082031,293.1499938964844,293.1499938964844,278.8500061035156,37487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345908522605896,1.0,0.0,0.0,3.77142071723938,3.771446228027344,9.490809134149458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8466796875,0.0,1684.000244140625,1895.4371337890625,0.0,2791.22216796875,0.9335032105445862,1.0,0.0,3.0,1.0,0.0
18005580,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9022369980812072,0.3716728985309601,0.3353205621242523,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9156580567359924,0.3874501883983612,0.3677059412002563,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.914270281791687,0.3856871724128723,0.2705052196979522,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8804377913475037,0.3460021615028381,0.3287891447544098,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7667982578277588,0.2261065393686294,1.025018572807312,284.9002685546875,284.95001220703125,298.8590087890625,296.46063232421875,297.95147705078125,297.2873229980469,284.9024658203125,1.0,0.5182064771652222,0.6138516664505005,0.6138516664505005,1.0,1.0,-2.794201135635376,1.1776585578918457,1.6165426969528198,0.5486420392990112,0.8505620360374451,0.8505620360374451,0.0,112.47569274902344,151.0,66057.984375,0.0,1775.9638671875,1.0,278.8578186035156,283.27947998046875,299.466552734375,303.76776123046875,293.1499938964844,293.1499938964844,279.1499938964844,39915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381556272506714,1.0,0.0,0.0,3.569908380508423,3.569932222366333,8.503690196448588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.970703125,0.0,1474.53125,1895.4371337890625,0.0,2824.488037109375,0.8913970589637756,1.0,0.0,3.0,1.0,0.0
18005640,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9022369980812072,0.3716728985309601,0.3353205621242523,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9156580567359924,0.3874501883983612,0.3677059412002563,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.914270281791687,0.3856871724128723,0.2705052196979522,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8804377913475037,0.3460021615028381,0.3287891447544098,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7667982578277588,0.2261065393686294,1.025018572807312,284.9002685546875,284.95001220703125,298.8590087890625,296.46063232421875,297.95147705078125,297.2873229980469,284.9024658203125,1.0,0.5182064771652222,0.6138516664505005,0.6138516664505005,1.0,1.0,-2.794201135635376,1.1776585578918457,1.6165426969528198,0.5486420392990112,0.8505620360374451,0.8505620360374451,0.0,112.47569274902344,151.0,66057.984375,0.0,1775.9638671875,1.0,278.8578186035156,283.27947998046875,299.466552734375,303.76776123046875,293.1499938964844,293.1499938964844,279.1499938964844,39915.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381556272506714,1.0,0.0,0.0,3.569908380508423,3.569932222366333,8.503690196448588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.970703125,0.0,1474.53125,1895.4371337890625,0.0,2824.488037109375,0.8913970589637756,1.0,0.0,3.0,1.0,0.0
18005700,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8869776725769043,0.3725659549236297,0.336125910282135,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8997098803520203,0.388696938753128,0.368963211774826,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.898181140422821,0.3865855038166046,0.2711698710918426,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8661051392555237,0.347085177898407,0.3299129903316498,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7544766664505005,0.2266009151935577,1.0279884338378906,285.0298767089844,284.95001220703125,298.9021911621094,296.4869384765625,297.9690856933594,297.2867126464844,285.0330505371094,1.0,0.5239335894584656,0.6128637790679932,0.6128637790679932,1.0,1.0,-2.8023931980133057,1.1805044412612915,1.6218888759613037,0.5495943427085876,0.9412067532539368,0.9412067532539368,0.0,119.51508331298828,151.0,65604.046875,0.0,1822.144775390625,1.0,279.0998840332031,283.4166564941406,299.4469909667969,303.59405517578125,293.1499938964844,293.1499938964844,279.1499938964844,34164.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315436244010925,1.0,0.0,0.0,3.627493381500244,3.627516984939575,8.780243661021814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.310546875,0.0,1494.625732421875,1895.4371337890625,0.0,2762.820068359375,0.9009719491004944,1.0,0.0,3.0,1.0,0.0
18005760,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8735694885253906,0.3735662996768951,0.3372844457626343,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8862021565437317,0.3900406658649444,0.3704923391342163,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8844513893127441,0.3875918090343475,0.2720662355422973,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8536271452903748,0.3482568860054016,0.3312812149524688,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7438139319419861,0.2271666377782821,1.031764030456543,285.02154541015625,284.95001220703125,298.9452209472656,296.51300048828125,297.9873352050781,297.2873840332031,285.0203552246094,1.0,0.5300568342208862,0.6118155121803284,0.6118155121803284,1.0,1.0,-2.8128809928894043,1.1843315362930298,1.6285494565963743,0.5510441660881042,0.9617778658866882,0.9617778658866882,0.0,126.79851531982422,169.0,66039.734375,0.0,1873.354736328125,1.0,279.1424560546875,283.4012145996094,299.4892578125,303.7046813964844,293.1499938964844,293.1499938964844,278.8500061035156,32960.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297776579856873,1.0,0.0,0.0,3.7077386379241934,3.707762479782105,9.17300212677219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.0556640625,0.0,1575.257080078125,1895.4371337890625,0.0,2746.3759765625,0.916021466255188,1.0,0.0,3.0,1.0,0.0
18005820,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.847701907157898,0.3742871284484863,0.3388175070285797,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8600460290908813,0.3918231427669525,0.3730226457118988,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8578540682792664,0.3885298371315002,0.2733826041221618,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8299152851104736,0.349759429693222,0.333539217710495,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7233848571777344,0.2277103811502456,1.0379258394241333,284.91961669921875,284.95001220703125,299.03076171875,296.56427001953125,298.0184631347656,297.2801818847656,284.9219970703125,1.0,0.542712390422821,0.6097190976142883,0.6097190976142883,1.0,1.0,-2.8294734954833984,1.1898927688598633,1.6395808458328247,0.5531070232391357,0.8804360628128052,0.8804360628128052,0.0,143.26748657226562,172.0,67153.203125,0.0,1978.984130859375,1.0,278.8571472167969,283.278564453125,299.5805053710937,303.9439392089844,293.1499938964844,293.1499938964844,279.1499938964844,37744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366890549659729,1.0,0.0,0.0,3.629072666168213,3.629096746444702,8.787889669292781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.93359375,0.0,1522.9874267578125,1895.4371337890625,0.0,2810.797119140625,0.9023781418800354,1.0,0.0,3.0,1.0,0.0
18005880,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.847701907157898,0.3742871284484863,0.3388175070285797,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8600460290908813,0.3918231427669525,0.3730226457118988,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8578540682792664,0.3885298371315002,0.2733826041221618,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8299152851104736,0.349759429693222,0.333539217710495,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7233848571777344,0.2277103811502456,1.0379258394241333,284.91961669921875,284.95001220703125,299.03076171875,296.56427001953125,298.0184631347656,297.2801818847656,284.9219970703125,1.0,0.542712390422821,0.6097190976142883,0.6097190976142883,1.0,1.0,-2.8294734954833984,1.1898927688598633,1.6395808458328247,0.5531070232391357,0.8804360628128052,0.8804360628128052,0.0,143.26748657226562,172.0,67153.203125,0.0,1978.984130859375,1.0,278.8571472167969,283.278564453125,299.5805053710937,303.9439392089844,293.1499938964844,293.1499938964844,279.1499938964844,37744.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366890549659729,1.0,0.0,0.0,3.629072666168213,3.629096746444702,8.787889669292781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.93359375,0.0,1522.9874267578125,1895.4371337890625,0.0,2810.797119140625,0.9023781418800354,1.0,0.0,3.0,1.0,0.0
18005940,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8346809148788452,0.3760244846343994,0.3404709100723266,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8469516038894653,0.3942366242408752,0.3754971623420715,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8443167209625244,0.3901460170745849,0.2746441066265106,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8177018761634827,0.3517583310604095,0.3356598913669586,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7121195793151855,0.2285516709089279,1.043078064918518,285.0322265625,284.95001220703125,299.1153564453125,296.6141357421875,298.0527038574219,297.2792663574219,285.0302429199219,1.0,0.551153302192688,0.6076226830482483,0.6076226830482483,1.0,1.0,-2.844689130783081,1.194785237312317,1.6499038934707642,0.5547475814819336,0.9958624839782716,0.9958624839782716,0.0,154.18043518066406,160.0,67113.6875,0.0,2056.592529296875,1.0,279.1432189941406,283.3918151855469,299.5993957519531,303.8881530761719,293.1499938964844,293.1499938964844,278.8500061035156,32478.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830400824546814,1.0,0.0,0.0,3.778074741363525,3.778099536895752,9.524329129817488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.701171875,0.0,1653.1068115234375,1895.4371337890625,0.0,2752.177001953125,0.9314430356025696,1.0,0.0,3.0,1.0,0.0
18006000,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8346809148788452,0.3760244846343994,0.3404709100723266,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8469516038894653,0.3942366242408752,0.3754971623420715,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8443167209625244,0.3901460170745849,0.2746441066265106,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8177018761634827,0.3517583310604095,0.3356598913669586,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7121195793151855,0.2285516709089279,1.043078064918518,285.0322265625,284.95001220703125,299.1153564453125,296.6141357421875,298.0527038574219,297.2792663574219,285.0302429199219,1.0,0.551153302192688,0.6076226830482483,0.6076226830482483,1.0,1.0,-2.844689130783081,1.194785237312317,1.6499038934707642,0.5547475814819336,0.9958624839782716,0.9958624839782716,0.0,154.18043518066406,160.0,67113.6875,0.0,2056.592529296875,1.0,279.1432189941406,283.3918151855469,299.5993957519531,303.8881530761719,293.1499938964844,293.1499938964844,278.8500061035156,32478.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830400824546814,1.0,0.0,0.0,3.778074741363525,3.778099536895752,9.524329129817488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.701171875,0.0,1653.1068115234375,1895.4371337890625,0.0,2752.177001953125,0.9314430356025696,1.0,0.0,3.0,1.0,0.0
18006060,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.833672285079956,0.3766999542713165,0.3414207696914673,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8464702367782593,0.3958902359008789,0.3773354887962341,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8432365655899048,0.39083993434906,0.2753675282001495,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8171125650405884,0.353037565946579,0.3371338248252868,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7111251354217529,0.228921502828598,1.0457078218460083,284.90399169921875,284.95001220703125,299.1987609863281,296.66241455078125,298.08203125,297.2713928222656,284.90655517578125,1.0,0.5528740286827087,0.6054062247276306,0.6054062247276306,1.0,1.0,-2.853854179382324,1.1967320442199707,1.657122254371643,0.5549699664115906,0.894792377948761,0.894792377948761,0.0,155.8964080810547,148.0,68170.8671875,0.0,2080.079833984375,1.0,278.8565979003906,283.2465209960937,299.6815490722656,304.1178894042969,293.1499938964844,293.1499938964844,279.1499938964844,37806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378388285636902,1.0,0.0,0.0,3.709711790084839,3.709736824035645,9.182768394566664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.515625,0.0,1614.357421875,1895.4371337890625,0.0,2821.5302734375,0.9201467633247375,1.0,0.0,3.0,1.0,0.0
18006120,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.833672285079956,0.3766999542713165,0.3414207696914673,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8464702367782593,0.3958902359008789,0.3773354887962341,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8432365655899048,0.39083993434906,0.2753675282001495,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8171125650405884,0.353037565946579,0.3371338248252868,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7111251354217529,0.228921502828598,1.0457078218460083,284.90399169921875,284.95001220703125,299.1987609863281,296.66241455078125,298.08203125,297.2713928222656,284.90655517578125,1.0,0.5528740286827087,0.6054062247276306,0.6054062247276306,1.0,1.0,-2.853854179382324,1.1967320442199707,1.657122254371643,0.5549699664115906,0.894792377948761,0.894792377948761,0.0,155.8964080810547,148.0,68170.8671875,0.0,2080.079833984375,1.0,278.8565979003906,283.2465209960937,299.6815490722656,304.1178894042969,293.1499938964844,293.1499938964844,279.1499938964844,37806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378388285636902,1.0,0.0,0.0,3.709711790084839,3.709736824035645,9.182768394566664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.515625,0.0,1614.357421875,1895.4371337890625,0.0,2821.5302734375,0.9201467633247375,1.0,0.0,3.0,1.0,0.0
18006180,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8408660888671875,0.3785387277603149,0.3425466418266296,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8544178009033203,0.3983187079429626,0.3791771829128265,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8504976630210876,0.3924177587032318,0.2761114835739136,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8243942856788635,0.3549903929233551,0.3385564088821411,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7172402143478394,0.2297381907701492,1.0476969480514526,285.0282592773437,284.95001220703125,299.2806396484375,296.7088317871094,298.1153869628906,297.27166748046875,285.0267639160156,1.0,0.5509987473487854,0.6031897664070129,0.6031897664070129,1.0,1.0,-2.8624093532562256,1.1983866691589355,1.66402268409729,0.5547990202903748,1.0,1.0,0.0,151.39036560058594,136.0,67861.2265625,0.0,2072.32666015625,1.0,279.1437683105469,283.3750305175781,299.6925964355469,304.0361633300781,293.1499938964844,293.1499938964844,278.8500061035156,33095.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312047719955444,1.0,0.0,0.0,3.834952831268311,3.8349781036376953,9.813260248847655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.2685546875,0.0,1726.001220703125,1895.4371337890625,0.0,2759.66357421875,0.944584310054779,1.0,0.0,3.0,1.0,0.0
18006240,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8408660888671875,0.3785387277603149,0.3425466418266296,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8544178009033203,0.3983187079429626,0.3791771829128265,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8504976630210876,0.3924177587032318,0.2761114835739136,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8243942856788635,0.3549903929233551,0.3385564088821411,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7172402143478394,0.2297381907701492,1.0476969480514526,285.0282592773437,284.95001220703125,299.2806396484375,296.7088317871094,298.1153869628906,297.27166748046875,285.0267639160156,1.0,0.5509987473487854,0.6031897664070129,0.6031897664070129,1.0,1.0,-2.8624093532562256,1.1983866691589355,1.66402268409729,0.5547990202903748,1.0,1.0,0.0,151.39036560058594,136.0,67861.2265625,0.0,2072.32666015625,1.0,279.1437683105469,283.3750305175781,299.6925964355469,304.0361633300781,293.1499938964844,293.1499938964844,278.8500061035156,33095.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312047719955444,1.0,0.0,0.0,3.834952831268311,3.8349781036376953,9.813260248847655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.2685546875,0.0,1726.001220703125,1895.4371337890625,0.0,2759.66357421875,0.944584310054779,1.0,0.0,3.0,1.0,0.0
18006300,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.846601128578186,0.3790749609470367,0.343154639005661,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8606408834457397,0.3992850184440613,0.3801313638687134,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8563397526741028,0.3929111361503601,0.2765125632286072,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8299992680549622,0.3557462096214294,0.3392938673496246,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7219519019126892,0.2300245612859726,1.0488030910491943,284.8847045898437,284.95001220703125,299.3209533691406,296.73126220703125,298.13043212890625,297.2696533203125,284.87921142578125,1.0,0.5492829084396362,0.6020815372467041,0.6020815372467041,1.0,1.0,-2.866990327835083,1.1993210315704346,1.667669415473938,0.5548537969589233,0.9164993166923524,0.9164993166923524,0.0,147.80482482910156,136.0,68998.2109375,0.0,2062.41064453125,1.0,278.894287109375,283.2097473144531,299.76129150390625,304.2942810058594,293.1499938964844,293.1499938964844,278.8500061035156,36206.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368158340454102,1.0,0.0,0.0,3.829720258712769,3.82974624633789,9.786499504116364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.3388671875,0.0,1744.0772705078125,1895.4371337890625,0.0,2811.98046875,0.9439732432365416,1.0,0.0,3.0,1.0,0.0
18006360,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8525013327598572,0.3793670535087585,0.3433055877685547,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8671688437461853,0.4000647366046905,0.3807452321052551,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8624283671379089,0.3931862413883209,0.2766205668449402,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8358126282691956,0.356326013803482,0.3397210538387298,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7267327904701233,0.2301810979843139,1.0489181280136108,284.89776611328125,284.95001220703125,299.3607788085937,296.7531433105469,298.1440734863281,297.2655334472656,284.9005432128906,1.0,0.5470578074455261,0.6010576486587524,0.6010576486587524,1.0,1.0,-2.868694305419922,1.1990220546722412,1.6696722507476809,0.5542907118797302,0.9033094644546508,0.9033094644546508,0.0,143.98204040527344,124.0,68864.875,0.0,2046.5390625,1.0,278.85650634765625,283.2281799316406,299.7698669433594,304.25457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38023.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838030219078064,1.0,0.0,0.0,3.7626352310180655,3.762660503387451,9.446642934562988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.0947265625,0.0,1677.732666015625,1895.4371337890625,0.0,2823.317138671875,0.9320150017738342,1.0,0.0,3.0,1.0,0.0
18006420,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8678566217422485,0.3801934719085693,0.3435820937156677,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8838682770729065,0.4017510712146759,0.3818934857845306,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8781850934028625,0.3938829302787781,0.276773452758789,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8506923317909241,0.3575814962387085,0.3404786586761474,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7387546300888062,0.2305369675159454,1.0486294031143188,284.8988037109375,284.95001220703125,299.4389038085937,296.795166015625,298.1717529296875,297.2593688964844,284.9002685546875,1.0,0.5416491031646729,0.5990098118782043,0.5990098118782043,1.0,1.0,-2.8711531162261963,1.1979951858520508,1.6731579303741455,0.5528387427330017,0.8447046875953674,0.8447046875953674,0.0,134.95468139648438,112.0,69075.46875,0.0,2006.4176025390625,1.0,278.5578308105469,283.20709228515625,299.7960205078125,304.30523681640625,293.1499938964844,293.1499938964844,278.8500061035156,40092.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840377688407898,1.0,0.0,0.0,3.5507137775421143,3.5507376194000244,8.412491183662496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.3701171875,0.0,1455.2730712890625,1895.4371337890625,0.0,2845.244140625,0.8873130679130554,1.0,0.0,3.0,1.0,0.0
18006480,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8678566217422485,0.3801934719085693,0.3435820937156677,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8838682770729065,0.4017510712146759,0.3818934857845306,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8781850934028625,0.3938829302787781,0.276773452758789,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8506923317909241,0.3575814962387085,0.3404786586761474,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7387546300888062,0.2305369675159454,1.0486294031143188,284.8988037109375,284.95001220703125,299.4389038085937,296.795166015625,298.1717529296875,297.2593688964844,284.9002685546875,1.0,0.5416491031646729,0.5990098118782043,0.5990098118782043,1.0,1.0,-2.8711531162261963,1.1979951858520508,1.6731579303741455,0.5528387427330017,0.8447046875953674,0.8447046875953674,0.0,134.95468139648438,112.0,69075.46875,0.0,2006.4176025390625,1.0,278.5578308105469,283.20709228515625,299.7960205078125,304.30523681640625,293.1499938964844,293.1499938964844,278.8500061035156,40092.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840377688407898,1.0,0.0,0.0,3.5507137775421143,3.5507376194000244,8.412491183662496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.3701171875,0.0,1455.2730712890625,1895.4371337890625,0.0,2845.244140625,0.8873130679130554,1.0,0.0,3.0,1.0,0.0
18006540,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8916143774986267,0.3823921084403991,0.3448922634124756,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.908879816532135,0.404436707496643,0.3837808072566986,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9021255373954772,0.3957150876522064,0.2775585949420929,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8734309673309326,0.3597340285778045,0.3418826460838318,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7571700215339661,0.2315316051244735,1.0503138303756714,285.004150390625,284.95001220703125,299.51470947265625,296.8345947265625,298.2046813964844,297.2637939453125,285.0038146972656,1.0,0.5357757806777954,0.596962034702301,0.596962034702301,1.0,1.0,-2.879645347595215,1.1996840238571167,1.6799612045288086,0.5526561737060547,0.9395490884780884,0.9395490884780884,0.0,123.89776611328124,100.0,68798.390625,0.0,1966.0965576171875,1.0,278.8417053222656,283.3197937011719,299.810546875,304.2184753417969,293.1499938964844,293.1499938964844,278.54998779296875,33606.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320335745811462,1.0,0.0,0.0,3.671856641769409,3.6718804836273193,8.996316864795517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.9619140625,0.0,1539.6044921875,1895.4371337890625,0.0,2767.38427734375,0.9083183407783508,1.0,0.0,3.0,1.0,0.0
18006600,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8916143774986267,0.3823921084403991,0.3448922634124756,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.908879816532135,0.404436707496643,0.3837808072566986,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9021255373954772,0.3957150876522064,0.2775585949420929,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8734309673309326,0.3597340285778045,0.3418826460838318,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7571700215339661,0.2315316051244735,1.0503138303756714,285.004150390625,284.95001220703125,299.51470947265625,296.8345947265625,298.2046813964844,297.2637939453125,285.0038146972656,1.0,0.5357757806777954,0.596962034702301,0.596962034702301,1.0,1.0,-2.879645347595215,1.1996840238571167,1.6799612045288086,0.5526561737060547,0.9395490884780884,0.9395490884780884,0.0,123.89776611328124,100.0,68798.390625,0.0,1966.0965576171875,1.0,278.8417053222656,283.3197937011719,299.810546875,304.2184753417969,293.1499938964844,293.1499938964844,278.54998779296875,33606.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320335745811462,1.0,0.0,0.0,3.671856641769409,3.6718804836273193,8.996316864795517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.9619140625,0.0,1539.6044921875,1895.4371337890625,0.0,2767.38427734375,0.9083183407783508,1.0,0.0,3.0,1.0,0.0
18006660,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9213077425956726,0.3834973275661468,0.3457064032554626,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.941842257976532,0.4064019620418548,0.3853670358657837,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9334316253662108,0.396694004535675,0.2780701220035553,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9013092517852784,0.3612382411956787,0.3430226743221283,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7802419662475586,0.2321376800537109,1.0514556169509888,284.9180908203125,284.95001220703125,299.5879821777344,296.8712463378906,298.2319641113281,297.2605895996094,284.9193420410156,1.0,0.529545247554779,0.5950092673301697,0.5950092673301697,1.0,1.0,-2.885894536972046,1.2003976106643677,1.6854969263076782,0.5521395802497864,0.8635596632957458,0.8635596632957458,0.0,112.83806610107422,88.0,69567.53125,0.0,1921.8741455078125,1.0,278.5579833984375,283.21417236328125,299.88189697265625,304.4165344238281,293.1499938964844,293.1499938964844,278.8500061035156,38064.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376474380493164,1.0,0.0,0.0,3.5706160068511963,3.570639610290528,8.507061579621222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0107421875,0.0,1461.7425537109375,1895.4371337890625,0.0,2819.742919921875,0.8895816206932068,1.0,0.0,3.0,1.0,0.0
