time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006720,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9213077425956726,0.3834973275661468,0.3457064032554626,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.941842257976532,0.4064019620418548,0.3853670358657837,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9334316253662108,0.396694004535675,0.2780701220035553,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9013092517852784,0.3612382411956787,0.3430226743221283,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7802419662475586,0.2321376800537109,1.0514556169509888,284.9180908203125,284.95001220703125,299.5879821777344,296.8712463378906,298.2319641113281,297.2605895996094,284.9193420410156,1.0,0.529545247554779,0.5950092673301697,0.5950092673301697,1.0,1.0,-2.885894536972046,1.2003976106643677,1.6854969263076782,0.5521395802497864,0.8635596632957458,0.8635596632957458,0.0,112.83806610107422,88.0,69567.53125,0.0,1921.8741455078125,1.0,278.5579833984375,283.21417236328125,299.88189697265625,304.4165344238281,293.1499938964844,293.1499938964844,278.8500061035156,38064.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376474380493164,1.0,0.0,0.0,3.5706160068511963,3.570639610290528,8.507061579621222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0107421875,0.0,1461.7425537109375,1895.4371337890625,0.0,2819.742919921875,0.8895816206932068,1.0,0.0,3.0,1.0,0.0
18006780,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9632439017295836,0.3855184316635132,0.3468340039253235,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9812862277030944,0.4090069532394409,0.3871651887893677,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9736862778663636,0.398391455411911,0.2787526547908783,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9429126977920532,0.3632994294166565,0.3443303108215332,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8119818568229675,0.2331123501062393,1.0530322790145874,285.0140075683594,284.95001220703125,299.6584167480469,296.90484619140625,298.2619323730469,297.2640686035156,285.01190185546875,1.0,0.5231056809425354,0.5930565595626831,0.5930565595626831,1.0,1.0,-2.8936924934387207,1.2018052339553833,1.691887140274048,0.5517868399620056,0.9613139033317566,0.9613139033317566,0.0,101.09880065917967,106.0,69362.5,0.0,1876.5928955078125,1.0,278.8427124023437,283.3158874511719,299.8890991210937,304.3362121582031,293.1499938964844,293.1499938964844,278.54998779296875,32859.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313102722167969,1.0,0.0,0.0,3.7083449363708496,3.708369016647339,9.176002890853852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.107421875,0.0,1575.18310546875,1895.4371337890625,0.0,2760.646240234375,0.9158831834793092,1.0,0.0,3.0,1.0,0.0
18006840,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9632439017295836,0.3855184316635132,0.3468340039253235,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9812862277030944,0.4090069532394409,0.3871651887893677,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9736862778663636,0.398391455411911,0.2787526547908783,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9429126977920532,0.3632994294166565,0.3443303108215332,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8119818568229675,0.2331123501062393,1.0530322790145874,285.0140075683594,284.95001220703125,299.6584167480469,296.90484619140625,298.2619323730469,297.2640686035156,285.01190185546875,1.0,0.5231056809425354,0.5930565595626831,0.5930565595626831,1.0,1.0,-2.8936924934387207,1.2018052339553833,1.691887140274048,0.5517868399620056,0.9613139033317566,0.9613139033317566,0.0,101.09880065917967,106.0,69362.5,0.0,1876.5928955078125,1.0,278.8427124023437,283.3158874511719,299.8890991210937,304.3362121582031,293.1499938964844,293.1499938964844,278.54998779296875,32859.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313102722167969,1.0,0.0,0.0,3.7083449363708496,3.708369016647339,9.176002890853852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.107421875,0.0,1575.18310546875,1895.4371337890625,0.0,2760.646240234375,0.9158831834793092,1.0,0.0,3.0,1.0,0.0
18006900,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9687106013298036,0.3860496282577514,0.3475355803966522,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9862487316131592,0.4099896848201751,0.3882376253604889,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9786614179611206,0.3988665640354156,0.2792161703109741,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9490349888801576,0.3640429973602295,0.3451592624187469,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8162884712219238,0.2334239333868026,1.054744005203247,284.8797607421875,284.95001220703125,299.6924743652344,296.9204406738281,298.27447509765625,297.2624816894531,284.8765869140625,1.0,0.523720383644104,0.5920801758766174,0.5920801758766174,1.0,1.0,-2.8994359970092773,1.2033240795135498,1.6961119174957275,0.5520434975624084,0.8716346025466919,0.8716346025466919,0.0,99.96282958984376,106.0,70344.6484375,0.0,1880.211181640625,1.0,278.5963439941406,283.1642761230469,299.9500732421875,304.5836486816406,293.1499938964844,293.1499938964844,278.54998779296875,37001.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368193507194519,1.0,0.0,0.0,3.684859037399292,3.68488359451294,9.060142929229188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.91015625,0.0,1579.8609619140625,1895.4371337890625,0.0,2812.013427734375,0.9116522669792176,1.0,0.0,3.0,1.0,0.0
18006960,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9629831314086914,0.386394053697586,0.3479175269603729,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9816000461578368,0.410826027393341,0.3891062140464782,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9732974767684937,0.3991710543632507,0.2794913351535797,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9430482387542723,0.3646421730518341,0.3458105325698852,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8117030262947083,0.233614444732666,1.056041955947876,284.9133605957031,284.95001220703125,299.7257385253906,296.9351806640625,298.2855529785156,297.2591247558594,284.9154052734375,1.0,0.5256529450416565,0.5910575985908508,0.5910575985908508,1.0,1.0,-2.903613328933716,1.2040772438049316,1.6995360851287842,0.5518872141838074,0.8749322891235352,0.8749322891235352,0.0,101.84112548828124,124.0,70228.0078125,0.0,1896.2432861328125,1.0,278.5574951171875,283.19781494140625,299.95098876953125,304.5312194824219,293.1499938964844,293.1499938964844,278.8500061035156,37964.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379101157188416,1.0,0.0,0.0,3.616454362869263,3.616478443145752,8.726885312171362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.3203125,0.0,1510.730224609375,1895.4371337890625,0.0,2822.195556640625,0.8996937274932861,1.0,0.0,3.0,1.0,0.0
18007020,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9391400218009948,0.3881846666336059,0.3495524227619171,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9606655836105348,0.4132701158523559,0.3915112614631653,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9503536820411682,0.4006581604480743,0.2805858254432678,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9186037182807922,0.3665123879909515,0.3477009832859039,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7928714752197266,0.2344083040952682,1.060496211051941,285.0189819335937,284.95001220703125,299.7896728515625,296.9620361328125,298.3117370605469,297.26092529296875,285.01708984375,1.0,0.5327882766723633,0.5890125036239624,0.5890125036239624,1.0,1.0,-2.917402744293213,1.2080135345458984,1.709389090538025,0.552649199962616,0.9792633652687072,0.9792633652687072,0.0,109.73026275634766,142.0,70087.1015625,0.0,1957.8828125,1.0,278.84307861328125,283.30670166015625,299.9494323730469,304.4444885253906,293.1499938964844,293.1499938964844,278.54998779296875,32796.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321613669395447,1.0,0.0,0.0,3.755040168762207,3.7550644874572754,9.408544769939908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.978515625,0.0,1628.544677734375,1895.4371337890625,0.0,2768.57470703125,0.9264184832572936,1.0,0.0,3.0,1.0,0.0
18007080,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9391400218009948,0.3881846666336059,0.3495524227619171,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9606655836105348,0.4132701158523559,0.3915112614631653,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9503536820411682,0.4006581604480743,0.2805858254432678,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9186037182807922,0.3665123879909515,0.3477009832859039,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7928714752197266,0.2344083040952682,1.060496211051941,285.0189819335937,284.95001220703125,299.7896728515625,296.9620361328125,298.3117370605469,297.26092529296875,285.01708984375,1.0,0.5327882766723633,0.5890125036239624,0.5890125036239624,1.0,1.0,-2.917402744293213,1.2080135345458984,1.709389090538025,0.552649199962616,0.9792633652687072,0.9792633652687072,0.0,109.73026275634766,142.0,70087.1015625,0.0,1957.8828125,1.0,278.84307861328125,283.30670166015625,299.9494323730469,304.4444885253906,293.1499938964844,293.1499938964844,278.54998779296875,32796.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321613669395447,1.0,0.0,0.0,3.755040168762207,3.7550644874572754,9.408544769939908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.978515625,0.0,1628.544677734375,1895.4371337890625,0.0,2768.57470703125,0.9264184832572936,1.0,0.0,3.0,1.0,0.0
18007140,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9046277403831482,0.3887575268745422,0.3508347570896148,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9266257286071776,0.4148593246936798,0.3937269449234009,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9150466322898864,0.4011654853820801,0.2814974784851074,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8874651789665222,0.3675955533981323,0.3494264185428619,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7668856978416443,0.2346498072147369,1.0646530389785769,284.9087829589844,284.95001220703125,299.8500061035156,296.9851379394531,298.3309936523437,297.2538146972656,284.9110717773437,1.0,0.5425262451171875,0.5869673490524292,0.5869673490524292,1.0,1.0,-2.9297807216644287,1.2112418413162231,1.7185388803482056,0.5531933903694153,0.8867799639701843,0.8867799639701843,0.0,122.41783905029295,160.0,71041.8515625,0.0,2041.6971435546875,1.0,278.5568542480469,283.1781005859375,300.0037841796875,304.63946533203125,293.1499938964844,293.1499938964844,278.8500061035156,37907.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393251895904541,1.0,0.0,0.0,3.672966957092285,3.6729915142059326,9.001757916848874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.689453125,0.0,1573.2308349609375,1895.4371337890625,0.0,2835.410888671875,0.912173628807068,1.0,0.0,3.0,1.0,0.0
18007200,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9046277403831482,0.3887575268745422,0.3508347570896148,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9266257286071776,0.4148593246936798,0.3937269449234009,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9150466322898864,0.4011654853820801,0.2814974784851074,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8874651789665222,0.3675955533981323,0.3494264185428619,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7668856978416443,0.2346498072147369,1.0646530389785769,284.9087829589844,284.95001220703125,299.8500061035156,296.9851379394531,298.3309936523437,297.2538146972656,284.9110717773437,1.0,0.5425262451171875,0.5869673490524292,0.5869673490524292,1.0,1.0,-2.9297807216644287,1.2112418413162231,1.7185388803482056,0.5531933903694153,0.8867799639701843,0.8867799639701843,0.0,122.41783905029295,160.0,71041.8515625,0.0,2041.6971435546875,1.0,278.5568542480469,283.1781005859375,300.0037841796875,304.63946533203125,293.1499938964844,293.1499938964844,278.8500061035156,37907.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393251895904541,1.0,0.0,0.0,3.672966957092285,3.6729915142059326,9.001757916848874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.689453125,0.0,1573.2308349609375,1895.4371337890625,0.0,2835.410888671875,0.912173628807068,1.0,0.0,3.0,1.0,0.0
18007260,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8762962818145752,0.3903171718120575,0.35248863697052,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8960508108139038,0.4171153008937835,0.3962035775184631,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8854134678840637,0.4024323523044586,0.2826197445392608,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.860348105430603,0.3692436516284942,0.3513582348823547,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7440055012702942,0.2352047264575958,1.0692564249038696,285.02203369140625,284.95001220703125,299.90838623046875,297.0062255859375,298.3536682128906,297.254150390625,285.0202331542969,1.0,0.5536633729934692,0.5847885608673096,0.5847885608673096,1.0,1.0,-2.9439425468444824,1.21509850025177,1.7288440465927124,0.5537664294242859,0.9960156679153442,0.9960156679153442,0.0,137.22567749023438,178.0,70825.4609375,0.0,2139.915771484375,1.0,278.8434753417969,283.294921875,299.9945068359375,304.540283203125,293.1499938964844,293.1499938964844,278.54998779296875,32903.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337686657905579,1.0,0.0,0.0,3.8049356937408447,3.8049607276916495,9.660240039011114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.7841796875,0.0,1688.3154296875,1895.4371337890625,0.0,2783.5556640625,0.937785267829895,1.0,0.0,3.0,1.0,0.0
18007320,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8762962818145752,0.3903171718120575,0.35248863697052,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8960508108139038,0.4171153008937835,0.3962035775184631,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8854134678840637,0.4024323523044586,0.2826197445392608,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.860348105430603,0.3692436516284942,0.3513582348823547,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7440055012702942,0.2352047264575958,1.0692564249038696,285.02203369140625,284.95001220703125,299.90838623046875,297.0062255859375,298.3536682128906,297.254150390625,285.0202331542969,1.0,0.5536633729934692,0.5847885608673096,0.5847885608673096,1.0,1.0,-2.9439425468444824,1.21509850025177,1.7288440465927124,0.5537664294242859,0.9960156679153442,0.9960156679153442,0.0,137.22567749023438,178.0,70825.4609375,0.0,2139.915771484375,1.0,278.8434753417969,283.294921875,299.9945068359375,304.540283203125,293.1499938964844,293.1499938964844,278.54998779296875,32903.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337686657905579,1.0,0.0,0.0,3.8049356937408447,3.8049607276916495,9.660240039011114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.7841796875,0.0,1688.3154296875,1895.4371337890625,0.0,2783.5556640625,0.937785267829895,1.0,0.0,3.0,1.0,0.0
18007380,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8509244918823242,0.3906794488430023,0.3537443876266479,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8699919581413269,0.4185301065444946,0.3984229266643524,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8592879176139832,0.4027381837368011,0.2835168540477752,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8365520238876343,0.3701201379299164,0.3530570268630981,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7238646745681763,0.2352339178323745,1.0732275247573853,284.9037780761719,284.95001220703125,299.9667053222656,297.0271301269531,298.3710327148437,297.2459411621094,284.9062194824219,1.0,0.5654737949371338,0.5826097130775452,0.5826097130775452,1.0,1.0,-2.956021547317505,1.2179358005523682,1.7380857467651367,0.5539655685424805,0.8976811170578003,0.8976811170578003,0.0,153.99560546875,196.0,71806.4921875,0.0,2245.282470703125,1.0,278.5564880371094,283.1583251953125,300.0452575683594,304.7323608398437,293.1499938964844,293.1499938964844,278.8500061035156,37929.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407846093177795,1.0,0.0,0.0,3.7277660369873047,3.7277913093566895,9.272366696677636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.607421875,0.0,1636.162109375,1895.4371337890625,0.0,2849.046875,0.9243274331092834,1.0,0.0,3.0,1.0,0.0
18007440,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8509244918823242,0.3906794488430023,0.3537443876266479,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8699919581413269,0.4185301065444946,0.3984229266643524,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8592879176139832,0.4027381837368011,0.2835168540477752,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8365520238876343,0.3701201379299164,0.3530570268630981,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7238646745681763,0.2352339178323745,1.0732275247573853,284.9037780761719,284.95001220703125,299.9667053222656,297.0271301269531,298.3710327148437,297.2459411621094,284.9062194824219,1.0,0.5654737949371338,0.5826097130775452,0.5826097130775452,1.0,1.0,-2.956021547317505,1.2179358005523682,1.7380857467651367,0.5539655685424805,0.8976811170578003,0.8976811170578003,0.0,153.99560546875,196.0,71806.4921875,0.0,2245.282470703125,1.0,278.5564880371094,283.1583251953125,300.0452575683594,304.7323608398437,293.1499938964844,293.1499938964844,278.8500061035156,37929.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407846093177795,1.0,0.0,0.0,3.7277660369873047,3.7277913093566895,9.272366696677636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.607421875,0.0,1636.162109375,1895.4371337890625,0.0,2849.046875,0.9243274331092834,1.0,0.0,3.0,1.0,0.0
18007500,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8400547504425049,0.3913107216358185,0.3543434739112854,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8586956858634949,0.4195312559604645,0.3994936048984527,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8480327129364014,0.4031998813152313,0.2839218378067016,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8262557983398438,0.3707857728004455,0.3538478314876556,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7146288156509399,0.2353763729333877,1.0749342441558838,285.033203125,284.95001220703125,299.995849609375,297.0375061035156,298.38153076171875,297.2449645996094,285.0365600585937,1.0,0.5714350938796997,0.5815203189849854,0.5815203189849854,1.0,1.0,-2.9615120887756348,1.2191046476364136,1.7424074411392212,0.5538159012794495,0.9897024035453796,0.9897024035453796,0.0,162.6890869140625,196.0,71165.7890625,0.0,2298.871826171875,1.0,278.8040771484375,283.2984313964844,300.0127258300781,304.5369873046875,293.1499938964844,293.1499938964844,278.8500061035156,33856.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835891842842102,1.0,0.0,0.0,3.779116630554199,3.779141426086426,9.529582598588604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2490234375,0.0,1665.0140380859375,1895.4371337890625,0.0,2803.35791015625,0.93437522649765,1.0,0.0,3.0,1.0,0.0
18007560,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8310067653656006,0.3921593725681305,0.3553693294525146,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8492392301559448,0.4206955432891845,0.4008765518665313,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8386058211326599,0.4038234353065491,0.2845726311206817,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8173746466636658,0.3715806007385254,0.3548952937126159,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7060956358909607,0.2356207519769668,1.0774494409561155,285.02716064453125,284.95001220703125,300.02496337890625,297.0477905273437,298.3931579589844,297.2459411621094,285.0260925292969,1.0,0.5775460004806519,0.5804077982902527,0.5804077982902527,1.0,1.0,-2.969469785690308,1.2213339805603027,1.7481358051300049,0.5542023777961731,1.0,1.0,0.0,171.1993865966797,184.0,71475.609375,0.0,2356.16650390625,1.0,278.84375,283.28680419921875,300.0350646972656,304.6249084472656,293.1499938964844,293.1499938964844,278.54998779296875,33295.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350485563278198,1.0,0.0,0.0,3.8460261821746826,3.846051692962648,9.870013855106663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.61328125,0.0,1741.0643310546875,1895.4371337890625,0.0,2795.49072265625,0.947333037853241,1.0,0.0,3.0,1.0,0.0
18007620,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8260130882263184,0.3925445675849914,0.3562152981758117,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445188999176025,0.4220874607563019,0.4026238918304443,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8333344459533691,0.4039760529994964,0.2850342094898224,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.812508225440979,0.3722957074642181,0.3559953570365906,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7009929418563843,0.2355436384677887,1.0787742137908936,284.8983764648437,284.95001220703125,300.08306884765625,297.0682373046875,298.4101257324219,297.238037109375,284.9002685546875,1.0,0.5807863473892212,0.5781827569007874,0.5781827569007874,1.0,1.0,-2.976072311401367,1.2215512990951538,1.7545210123062134,0.5530620813369751,0.9053054451942444,0.9053054451942444,0.0,176.51443481445312,172.0,72415.71875,0.0,2395.061767578125,1.0,278.556884765625,283.1396484375,300.0849304199219,304.8150329589844,293.1499938964844,293.1499938964844,278.25,37988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417753577232361,1.0,0.0,0.0,3.774928331375122,3.774953842163086,9.5084709528237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.4833984375,0.0,1692.0404052734375,1895.4371337890625,0.0,2858.306640625,0.934643030166626,1.0,0.0,3.0,1.0,0.0
18007680,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8260130882263184,0.3925445675849914,0.3562152981758117,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445188999176025,0.4220874607563019,0.4026238918304443,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8333344459533691,0.4039760529994964,0.2850342094898224,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.812508225440979,0.3722957074642181,0.3559953570365906,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7009929418563843,0.2355436384677887,1.0787742137908936,284.8983764648437,284.95001220703125,300.08306884765625,297.0682373046875,298.4101257324219,297.238037109375,284.9002685546875,1.0,0.5807863473892212,0.5781827569007874,0.5781827569007874,1.0,1.0,-2.976072311401367,1.2215512990951538,1.7545210123062134,0.5530620813369751,0.9053054451942444,0.9053054451942444,0.0,176.51443481445312,172.0,72415.71875,0.0,2395.061767578125,1.0,278.556884765625,283.1396484375,300.0849304199219,304.8150329589844,293.1499938964844,293.1499938964844,278.25,37988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417753577232361,1.0,0.0,0.0,3.774928331375122,3.774953842163086,9.5084709528237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.4833984375,0.0,1692.0404052734375,1895.4371337890625,0.0,2858.306640625,0.934643030166626,1.0,0.0,3.0,1.0,0.0
18007740,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8284685611724854,0.3929760158061981,0.3563908338546753,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.847715437412262,0.4234600067138672,0.4037410020828247,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8356452584266663,0.4040902853012085,0.2849797904491424,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8152167201042175,0.3729517161846161,0.3564567267894745,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7029622793197632,0.2354089915752411,1.0775554180145264,284.8977966308594,284.95001220703125,300.1410217285156,297.0884094238281,298.4270935058594,297.23077392578125,284.8988647460937,1.0,0.5793851613998413,0.575957715511322,0.575957715511322,1.0,1.0,-2.9766499996185303,1.2190616130828855,1.757588505744934,0.5503584146499634,0.8460115194320679,0.8460115194320679,0.0,174.40286254882812,160.0,72464.5625,0.0,2385.40576171875,1.0,278.2577514648437,283.1175231933594,300.0895080566406,304.83477783203125,293.1499938964844,293.1499938964844,278.54998779296875,40066.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440532684326172,1.0,0.0,0.0,3.5636191368103027,3.563642978668213,8.473754178339732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.2138671875,0.0,1468.87841796875,1895.4371337890625,0.0,2879.607666015625,0.8900174498558044,1.0,0.0,3.0,1.0,0.0
18007800,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8284685611724854,0.3929760158061981,0.3563908338546753,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.847715437412262,0.4234600067138672,0.4037410020828247,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8356452584266663,0.4040902853012085,0.2849797904491424,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8152167201042175,0.3729517161846161,0.3564567267894745,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7029622793197632,0.2354089915752411,1.0775554180145264,284.8977966308594,284.95001220703125,300.1410217285156,297.0884094238281,298.4270935058594,297.23077392578125,284.8988647460937,1.0,0.5793851613998413,0.575957715511322,0.575957715511322,1.0,1.0,-2.9766499996185303,1.2190616130828855,1.757588505744934,0.5503584146499634,0.8460115194320679,0.8460115194320679,0.0,174.40286254882812,160.0,72464.5625,0.0,2385.40576171875,1.0,278.2577514648437,283.1175231933594,300.0895080566406,304.83477783203125,293.1499938964844,293.1499938964844,278.54998779296875,40066.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440532684326172,1.0,0.0,0.0,3.5636191368103027,3.563642978668213,8.473754178339732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.2138671875,0.0,1468.87841796875,1895.4371337890625,0.0,2879.607666015625,0.8900174498558044,1.0,0.0,3.0,1.0,0.0
18007860,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8378923535346985,0.394817441701889,0.3575287759304046,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8580919504165649,0.4258854985237121,0.4055330455303192,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8448933959007263,0.4053768813610077,0.2854985892772674,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8244838714599609,0.3745518326759338,0.3574899733066559,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7112230062484741,0.2359571158885955,1.0779410600662231,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4510192871094,297.2350769042969,284.9977111816406,1.0,0.5757285952568054,0.5738785862922668,0.5738785862922668,1.0,1.0,-2.982494831085205,1.2190678119659424,1.7634270191192627,0.5488746762275696,0.9349265098571776,0.9349265098571776,0.0,167.16763305664062,148.0,72028.7734375,0.0,2359.236328125,1.0,278.5417785644531,283.228515625,300.08648681640625,304.7183837890625,293.1499938964844,293.1499938964844,278.25,33910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363674879074097,1.0,0.0,0.0,3.672954797744751,3.67297887802124,9.001698799693258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.3896484375,0.0,1543.1219482421875,1895.4371337890625,0.0,2807.796142578125,0.9088162183761596,1.0,0.0,3.0,1.0,0.0
18007920,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8378923535346985,0.394817441701889,0.3575287759304046,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8580919504165649,0.4258854985237121,0.4055330455303192,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8448933959007263,0.4053768813610077,0.2854985892772674,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8244838714599609,0.3745518326759338,0.3574899733066559,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7112230062484741,0.2359571158885955,1.0779410600662231,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4510192871094,297.2350769042969,284.9977111816406,1.0,0.5757285952568054,0.5738785862922668,0.5738785862922668,1.0,1.0,-2.982494831085205,1.2190678119659424,1.7634270191192627,0.5488746762275696,0.9349265098571776,0.9349265098571776,0.0,167.16763305664062,148.0,72028.7734375,0.0,2359.236328125,1.0,278.5417785644531,283.228515625,300.08648681640625,304.7183837890625,293.1499938964844,293.1499938964844,278.25,33910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363674879074097,1.0,0.0,0.0,3.672954797744751,3.67297887802124,9.001698799693258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.3896484375,0.0,1543.1219482421875,1895.4371337890625,0.0,2807.796142578125,0.9088162183761596,1.0,0.0,3.0,1.0,0.0
18007980,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8499599695205688,0.3955782651901245,0.3581096529960632,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.87158203125,0.4276045262813568,0.4069655835628509,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8570160865783691,0.4058497548103332,0.2857123911380768,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8362146615982056,0.3755286633968353,0.3582111895084381,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.72123122215271,0.2361632138490677,1.0776445865631104,284.9193725585937,284.95001220703125,300.2563781738281,297.1277770996094,298.47003173828125,297.2315979003906,284.9202575683594,1.0,0.5707146525382996,0.5717994570732117,0.5717994570732117,1.0,1.0,-2.985689401626587,1.217840552330017,1.7678489685058594,0.5469003915786743,0.8618968725204468,0.8618968725204468,0.0,158.2362060546875,136.0,72621.1171875,0.0,2319.539794921875,1.0,278.25762939453125,283.13055419921875,300.1366577148437,304.8836364746094,293.1499938964844,293.1499938964844,278.54998779296875,38205.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414223194122314,1.0,0.0,0.0,3.562340259552002,3.562363862991333,8.467673637824191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.44921875,0.0,1453.91552734375,1895.4371337890625,0.0,2855.007080078125,0.8880118131637573,1.0,0.0,3.0,1.0,0.0
18008040,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8499599695205688,0.3955782651901245,0.3581096529960632,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.87158203125,0.4276045262813568,0.4069655835628509,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8570160865783691,0.4058497548103332,0.2857123911380768,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8362146615982056,0.3755286633968353,0.3582111895084381,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.72123122215271,0.2361632138490677,1.0776445865631104,284.9193725585937,284.95001220703125,300.2563781738281,297.1277770996094,298.47003173828125,297.2315979003906,284.9202575683594,1.0,0.5707146525382996,0.5717994570732117,0.5717994570732117,1.0,1.0,-2.985689401626587,1.217840552330017,1.7678489685058594,0.5469003915786743,0.8618968725204468,0.8618968725204468,0.0,158.2362060546875,136.0,72621.1171875,0.0,2319.539794921875,1.0,278.25762939453125,283.13055419921875,300.1366577148437,304.8836364746094,293.1499938964844,293.1499938964844,278.54998779296875,38205.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414223194122314,1.0,0.0,0.0,3.562340259552002,3.562363862991333,8.467673637824191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.44921875,0.0,1453.91552734375,1895.4371337890625,0.0,2855.007080078125,0.8880118131637573,1.0,0.0,3.0,1.0,0.0
18008100,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8574457764625549,0.3963706791400909,0.3583975732326507,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.879860520362854,0.4287593960762024,0.4076748192310333,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8645504117012024,0.4064096212387085,0.2858096957206726,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8433945178985596,0.37627112865448,0.35855433344841,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7270742058753967,0.2364315092563629,1.077401876449585,285.0287170410156,284.95001220703125,300.2850646972656,297.1374206542969,298.4812927246094,297.2329406738281,285.0301818847656,1.0,0.5678566098213196,0.5707598924636841,0.5707598924636841,1.0,1.0,-2.9871208667755127,1.2171522378921509,1.7699686288833618,0.545770525932312,0.9423145651817322,0.9423145651817322,0.0,153.18885803222656,136.0,72019.0703125,0.0,2296.40478515625,1.0,278.5002136230469,283.251220703125,300.10791015625,304.6928405761719,293.1499938964844,293.1499938964844,278.54998779296875,33716.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363050222396851,1.0,0.0,0.0,3.620039463043213,3.620062828063965,8.744196975385421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.55859375,0.0,1483.14306640625,1895.4371337890625,0.0,2807.213134765625,0.8987013101577759,1.0,0.0,3.0,1.0,0.0
18008160,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8666967749595642,0.3972606956958771,0.3589922189712524,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8898681402206421,0.4300034940242767,0.4086195826530456,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8738154768943787,0.4070668518543243,0.2861014604568481,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8521747589111328,0.3770982623100281,0.3591057062149048,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7340962290763855,0.2367758899927139,1.077824950218201,285.0055236816406,284.95001220703125,300.3136901855469,297.1469421386719,298.49322509765625,297.2353820800781,285.0036315917969,1.0,0.5649527311325073,0.5697517991065979,0.5697517991065979,1.0,1.0,-2.990492105484009,1.217348337173462,1.773143649101257,0.5451253652572632,0.9498568773269652,0.9498568773269652,0.0,147.6566162109375,124.0,72294.609375,0.0,2274.2275390625,1.0,278.5424194335937,283.22613525390625,300.1314697265625,304.7808837890625,293.1499938964844,293.1499938964844,278.25,33170.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352934122085571,1.0,0.0,0.0,3.6910300254821777,3.691054105758667,9.090514367926516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.541015625,0.0,1557.8917236328125,1895.4371337890625,0.0,2797.774658203125,0.9122751355171204,1.0,0.0,3.0,1.0,0.0
18008220,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8862314224243164,0.397845983505249,0.3593626618385315,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9112861156463624,0.4316531717777252,0.4099320769309997,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8934541940689087,0.4074333012104034,0.2862004041671753,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8710891008377075,0.3779974579811096,0.3596991300582886,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7490387558937073,0.2369816601276397,1.077274203300476,284.9132385253906,284.95001220703125,300.3707580566406,297.16571044921875,298.5112609863281,297.2309875488281,284.9144897460937,1.0,0.5586843490600586,0.567735493183136,0.567735493183136,1.0,1.0,-2.992692232131958,1.2156885862350464,1.7770037651062012,0.5429134368896484,0.8662939667701721,0.8662939667701721,0.0,136.90390014648438,112.0,72897.59375,0.0,2223.271240234375,1.0,278.2574462890625,283.117431640625,300.1777038574219,304.9454040527344,293.1499938964844,293.1499938964844,278.54998779296875,38171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84099942445755,1.0,0.0,0.0,3.5849297046661377,3.584953546524048,8.575403853683383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.5791015625,0.0,1477.928466796875,1895.4371337890625,0.0,2851.05419921875,0.892918050289154,1.0,0.0,3.0,1.0,0.0
18008280,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8862314224243164,0.397845983505249,0.3593626618385315,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9112861156463624,0.4316531717777252,0.4099320769309997,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8934541940689087,0.4074333012104034,0.2862004041671753,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8710891008377075,0.3779974579811096,0.3596991300582886,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7490387558937073,0.2369816601276397,1.077274203300476,284.9132385253906,284.95001220703125,300.3707580566406,297.16571044921875,298.5112609863281,297.2309875488281,284.9144897460937,1.0,0.5586843490600586,0.567735493183136,0.567735493183136,1.0,1.0,-2.992692232131958,1.2156885862350464,1.7770037651062012,0.5429134368896484,0.8662939667701721,0.8662939667701721,0.0,136.90390014648438,112.0,72897.59375,0.0,2223.271240234375,1.0,278.2574462890625,283.117431640625,300.1777038574219,304.9454040527344,293.1499938964844,293.1499938964844,278.54998779296875,38171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84099942445755,1.0,0.0,0.0,3.5849297046661377,3.584953546524048,8.575403853683383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.5791015625,0.0,1477.928466796875,1895.4371337890625,0.0,2851.05419921875,0.892918050289154,1.0,0.0,3.0,1.0,0.0
18008340,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9125125408172609,0.399450808763504,0.3601104021072387,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9417590498924256,0.4340434670448303,0.4115181565284729,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9204646944999696,0.4086138606071472,0.2865179479122162,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8963147401809692,0.3795370459556579,0.3605086207389831,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7693222761154175,0.2376026958227157,1.0772689580917358,285.0033569335937,284.95001220703125,300.427490234375,297.1840515136719,298.53387451171875,297.23455810546875,285.0014038085937,1.0,0.5521509647369385,0.5657192468643188,0.5657192468643188,1.0,1.0,-2.9968390464782715,1.214877009391785,1.7819621562957764,0.5409275889396667,0.9546247124671936,0.9546247124671936,0.0,125.27935028076172,100.0,72533.046875,0.0,2171.200439453125,1.0,278.5427551269531,283.2168273925781,300.1693115234375,304.836181640625,293.1499938964844,293.1499938964844,278.25,33233.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349586725234985,1.0,0.0,0.0,3.7108583450317374,3.710882663726807,9.188445915242482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.9404296875,0.0,1580.89111328125,1895.4371337890625,0.0,2794.65234375,0.9166846871376038,1.0,0.0,3.0,1.0,0.0
18008400,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9125125408172609,0.399450808763504,0.3601104021072387,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9417590498924256,0.4340434670448303,0.4115181565284729,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9204646944999696,0.4086138606071472,0.2865179479122162,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8963147401809692,0.3795370459556579,0.3605086207389831,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7693222761154175,0.2376026958227157,1.0772689580917358,285.0033569335937,284.95001220703125,300.427490234375,297.1840515136719,298.53387451171875,297.23455810546875,285.0014038085937,1.0,0.5521509647369385,0.5657192468643188,0.5657192468643188,1.0,1.0,-2.9968390464782715,1.214877009391785,1.7819621562957764,0.5409275889396667,0.9546247124671936,0.9546247124671936,0.0,125.27935028076172,100.0,72533.046875,0.0,2171.200439453125,1.0,278.5427551269531,283.2168273925781,300.1693115234375,304.836181640625,293.1499938964844,293.1499938964844,278.25,33233.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349586725234985,1.0,0.0,0.0,3.7108583450317374,3.710882663726807,9.188445915242482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.9404296875,0.0,1580.89111328125,1895.4371337890625,0.0,2794.65234375,0.9166846871376038,1.0,0.0,3.0,1.0,0.0
18008460,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9465375542640686,0.3999822437763214,0.3604107797145843,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9744578003883362,0.4356984794139862,0.4128126204013824,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9542697668075562,0.408968448638916,0.2865903973579407,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9285855293273926,0.3804212808609009,0.3610645532608032,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.794299840927124,0.2378215044736862,1.076669454574585,284.9106140136719,284.95001220703125,300.48388671875,297.20196533203125,298.5514221191406,297.2301940917969,284.9119873046875,1.0,0.545404851436615,0.563724160194397,0.563724160194397,1.0,1.0,-2.998797655105591,1.213068604469299,1.7857290506362915,0.5385927557945251,0.8690038919448853,0.8690038919448853,0.0,113.91427612304688,103.0,73125.984375,0.0,2116.50634765625,1.0,278.25732421875,283.1080627441406,300.21392822265625,304.9978332519531,293.1499938964844,293.1499938964844,278.54998779296875,38252.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840642511844635,1.0,0.0,0.0,3.602767944335937,3.6027920246124268,8.66095717810822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.9833984375,0.0,1497.8914794921875,1895.4371337890625,0.0,2847.71875,0.8969305157661438,1.0,0.0,3.0,1.0,0.0
18008520,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9465375542640686,0.3999822437763214,0.3604107797145843,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9744578003883362,0.4356984794139862,0.4128126204013824,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9542697668075562,0.408968448638916,0.2865903973579407,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9285855293273926,0.3804212808609009,0.3610645532608032,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.794299840927124,0.2378215044736862,1.076669454574585,284.9106140136719,284.95001220703125,300.48388671875,297.20196533203125,298.5514221191406,297.2301940917969,284.9119873046875,1.0,0.545404851436615,0.563724160194397,0.563724160194397,1.0,1.0,-2.998797655105591,1.213068604469299,1.7857290506362915,0.5385927557945251,0.8690038919448853,0.8690038919448853,0.0,113.91427612304688,103.0,73125.984375,0.0,2116.50634765625,1.0,278.25732421875,283.1080627441406,300.21392822265625,304.9978332519531,293.1499938964844,293.1499938964844,278.54998779296875,38252.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840642511844635,1.0,0.0,0.0,3.602767944335937,3.6027920246124268,8.66095717810822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.9833984375,0.0,1497.8914794921875,1895.4371337890625,0.0,2847.71875,0.8969305157661438,1.0,0.0,3.0,1.0,0.0
