time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008580,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9670944213867188,0.4015392959117889,0.3613314032554626,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9920565485954284,0.4381053149700165,0.4146389663219452,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9737758040428162,0.4101458787918091,0.2870725691318512,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.950406551361084,0.3819527626037597,0.3620923459529876,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8104226589202881,0.2384480834007263,1.077781081199646,285.00555419921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5736389160156,297.2337951660156,285.0037536621094,1.0,0.5430908799171448,0.5617290139198303,0.5617290139198303,1.0,1.0,-3.0052404403686523,1.213229417800903,1.7920111417770386,0.5369981527328491,0.9605695605278016,0.9605695605278016,0.0,108.11547088623048,123.0,72782.3125,0.0,2097.98828125,1.0,278.5429077148437,283.2115173339844,300.20477294921875,304.8876647949219,293.1499938964844,293.1499938964844,278.25,33226.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346133232116699,1.0,0.0,0.0,3.7278895378112793,3.727913856506348,9.272981174035522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.396484375,0.0,1600.3681640625,1895.4371337890625,0.0,2791.431396484375,0.9205403923988342,1.0,0.0,3.0,1.0,0.0
18008640,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9670944213867188,0.4015392959117889,0.3613314032554626,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9920565485954284,0.4381053149700165,0.4146389663219452,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9737758040428162,0.4101458787918091,0.2870725691318512,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.950406551361084,0.3819527626037597,0.3620923459529876,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8104226589202881,0.2384480834007263,1.077781081199646,285.00555419921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5736389160156,297.2337951660156,285.0037536621094,1.0,0.5430908799171448,0.5617290139198303,0.5617290139198303,1.0,1.0,-3.0052404403686523,1.213229417800903,1.7920111417770386,0.5369981527328491,0.9605695605278016,0.9605695605278016,0.0,108.11547088623048,123.0,72782.3125,0.0,2097.98828125,1.0,278.5429077148437,283.2115173339844,300.20477294921875,304.8876647949219,293.1499938964844,293.1499938964844,278.25,33226.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346133232116699,1.0,0.0,0.0,3.7278895378112793,3.727913856506348,9.272981174035522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.396484375,0.0,1600.3681640625,1895.4371337890625,0.0,2791.431396484375,0.9205403923988342,1.0,0.0,3.0,1.0,0.0
18008700,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9634264707565308,0.4018138647079468,0.3619120717048645,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9893613457679749,0.438968688249588,0.4157130122184753,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.970157027244568,0.4103564321994781,0.2874307334423065,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.946532428264618,0.3824200928211212,0.3627714812755584,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8073122501373291,0.2385777980089187,1.079184889793396,284.8749389648437,284.95001220703125,300.5677795410156,297.2279357910156,298.58258056640625,297.2320861816406,284.8727111816406,1.0,0.5450424551963806,0.5607314705848694,0.5607314705848694,1.0,1.0,-3.01016616821289,1.214033126831055,1.796133041381836,0.5366279482841492,0.8707543015480042,0.8707543015480042,0.0,109.5857391357422,123.0,73695.765625,0.0,2114.075439453125,1.0,278.2960205078125,283.0644226074219,300.2552185058594,305.1234741210937,293.1499938964844,293.1499938964844,278.25,37399.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397179841995239,1.0,0.0,0.0,3.696896314620972,3.6969211101531982,9.119432888837764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.40234375,0.0,1596.5738525390625,1895.4371337890625,0.0,2839.080078125,0.9146301746368408,1.0,0.0,3.0,1.0,0.0
18008760,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9509137272834778,0.401920735836029,0.362154483795166,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9794423580169678,0.4397034049034118,0.4165617227554321,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.958065152168274,0.4104200601577759,0.2875942587852478,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9335359930992126,0.3827584981918335,0.3632555305957794,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7972507476806641,0.2385970503091812,1.0801042318344116,284.911865234375,284.95001220703125,300.5955505371094,297.236328125,298.5904541015625,297.2287902832031,284.91357421875,1.0,0.5480965971946716,0.5597249269485474,0.5597249269485474,1.0,1.0,-3.013361930847168,1.2140545845031738,1.7993072271347046,0.5358468294143677,0.8757020831108093,0.8757020831108093,0.0,113.62986755371094,143.0,73523.515625,0.0,2140.427001953125,1.0,278.25738525390625,283.0997009277344,300.2495422363281,305.05792236328125,293.1499938964844,293.1499938964844,278.54998779296875,38093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405125737190247,1.0,0.0,0.0,3.6284019947052,3.628426313400269,8.784642773207452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.751953125,0.0,1524.8447265625,1895.4371337890625,0.0,2846.504638671875,0.9024558663368224,1.0,0.0,3.0,1.0,0.0
18008820,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.918917953968048,0.4032318592071533,0.3635075986385345,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.951263427734375,0.4419765472412109,0.4189483523368835,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9261158108711244,0.4114317893981933,0.2884686589241028,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9027602076530457,0.3841298818588257,0.3648203611373901,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7732060551643372,0.2390518188476562,1.083741307258606,285.01239013671875,284.95001220703125,300.6507568359375,297.2527160644531,298.61138916015625,297.2308654785156,285.0106201171875,1.0,0.5569396018981934,0.5577118992805481,0.5577118992805481,1.0,1.0,-3.025153398513794,1.2164483070373535,1.8087050914764404,0.5352991223335266,0.9739823937416076,0.9739823937416076,0.0,125.16873168945312,163.0,73275.71875,0.0,2220.670654296875,1.0,278.5431213378906,283.2065124511719,300.2400817871094,304.9539794921875,293.1499938964844,293.1499938964844,278.25,33075.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349127173423767,1.0,0.0,0.0,3.7574756145477295,3.757499933242798,9.420752462574456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.2080078125,0.0,1633.5338134765625,1895.4371337890625,0.0,2794.223876953125,0.9271431565284728,1.0,0.0,3.0,1.0,0.0
18008880,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.918917953968048,0.4032318592071533,0.3635075986385345,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.951263427734375,0.4419765472412109,0.4189483523368835,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9261158108711244,0.4114317893981933,0.2884686589241028,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9027602076530457,0.3841298818588257,0.3648203611373901,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7732060551643372,0.2390518188476562,1.083741307258606,285.01239013671875,284.95001220703125,300.6507568359375,297.2527160644531,298.61138916015625,297.2308654785156,285.0106201171875,1.0,0.5569396018981934,0.5577118992805481,0.5577118992805481,1.0,1.0,-3.025153398513794,1.2164483070373535,1.8087050914764404,0.5352991223335266,0.9739823937416076,0.9739823937416076,0.0,125.16873168945312,163.0,73275.71875,0.0,2220.670654296875,1.0,278.5431213378906,283.2065124511719,300.2400817871094,304.9539794921875,293.1499938964844,293.1499938964844,278.25,33075.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349127173423767,1.0,0.0,0.0,3.7574756145477295,3.757499933242798,9.420752462574456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.2080078125,0.0,1633.5338134765625,1895.4371337890625,0.0,2794.223876953125,0.9271431565284728,1.0,0.0,3.0,1.0,0.0
18008940,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8858811259269714,0.403299868106842,0.3644513189792633,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9153038263320924,0.4433718025684356,0.4211015701293945,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8919246792793274,0.4114777743816376,0.2891420423984527,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8718737959861755,0.3847129046916961,0.3661929666996002,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7475499510765076,0.2389653027057647,1.0869863033294678,284.909912109375,284.95001220703125,300.7054748535156,297.2685241699219,298.62652587890625,297.2240295410156,284.9117431640625,1.0,0.5678668022155762,0.555698812007904,0.555698812007904,1.0,1.0,-3.0352439880371094,1.218020796775818,1.817223072052002,0.5345000624656677,0.8847835659980774,0.8847835659980774,0.0,140.9389190673828,183.0,74114.5703125,0.0,2320.34375,1.0,278.25689697265625,283.0850524902344,300.2837829589844,305.1312866210937,293.1499938964844,293.1499938964844,278.54998779296875,37983.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412293791770935,1.0,0.0,0.0,3.668015718460083,3.6680402755737305,8.97750567219191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.91796875,0.0,1568.21826171875,1895.4371337890625,0.0,2853.20361328125,0.911159098148346,1.0,0.0,3.0,1.0,0.0
18009000,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8858811259269714,0.403299868106842,0.3644513189792633,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9153038263320924,0.4433718025684356,0.4211015701293945,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8919246792793274,0.4114777743816376,0.2891420423984527,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8718737959861755,0.3847129046916961,0.3661929666996002,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7475499510765076,0.2389653027057647,1.0869863033294678,284.909912109375,284.95001220703125,300.7054748535156,297.2685241699219,298.62652587890625,297.2240295410156,284.9117431640625,1.0,0.5678668022155762,0.555698812007904,0.555698812007904,1.0,1.0,-3.0352439880371094,1.218020796775818,1.817223072052002,0.5345000624656677,0.8847835659980774,0.8847835659980774,0.0,140.9389190673828,183.0,74114.5703125,0.0,2320.34375,1.0,278.25689697265625,283.0850524902344,300.2837829589844,305.1312866210937,293.1499938964844,293.1499938964844,278.54998779296875,37983.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412293791770935,1.0,0.0,0.0,3.668015718460083,3.6680402755737305,8.97750567219191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.91796875,0.0,1568.21826171875,1895.4371337890625,0.0,2853.20361328125,0.911159098148346,1.0,0.0,3.0,1.0,0.0
18009060,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8589127063751221,0.4043653607368469,0.3657777309417724,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8868018984794617,0.4454829394817352,0.4235479235649109,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8644174337387085,0.4123082160949707,0.2900454401969909,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8461570143699646,0.3858979642391205,0.3677964210510254,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7264242768287659,0.2392075210809707,1.0907130241394043,285.0151062011719,284.95001220703125,300.7597351074219,297.2837829589844,298.6458740234375,297.2248229980469,285.0133361816406,1.0,0.5798833966255188,0.553560197353363,0.553560197353363,1.0,1.0,-3.0472652912139893,1.220232605934143,1.8270326852798464,0.533717930316925,0.9866153001785278,0.9866153001785278,0.0,158.399169921875,201.0,73823.8359375,0.0,2433.05078125,1.0,278.5433959960937,283.1966247558594,300.27197265625,305.0229797363281,293.1499938964844,293.1499938964844,278.25,33107.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357968330383301,1.0,0.0,0.0,3.793887853622437,3.793912887573242,9.60422426032892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.228515625,0.0,1676.728759765625,1895.4371337890625,0.0,2802.471435546875,0.9354050159454346,1.0,0.0,3.0,1.0,0.0
18009120,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8589127063751221,0.4043653607368469,0.3657777309417724,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8868018984794617,0.4454829394817352,0.4235479235649109,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8644174337387085,0.4123082160949707,0.2900454401969909,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8461570143699646,0.3858979642391205,0.3677964210510254,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7264242768287659,0.2392075210809707,1.0907130241394043,285.0151062011719,284.95001220703125,300.7597351074219,297.2837829589844,298.6458740234375,297.2248229980469,285.0133361816406,1.0,0.5798833966255188,0.553560197353363,0.553560197353363,1.0,1.0,-3.0472652912139893,1.220232605934143,1.8270326852798464,0.533717930316925,0.9866153001785278,0.9866153001785278,0.0,158.399169921875,201.0,73823.8359375,0.0,2433.05078125,1.0,278.5433959960937,283.1966247558594,300.27197265625,305.0229797363281,293.1499938964844,293.1499938964844,278.25,33107.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357968330383301,1.0,0.0,0.0,3.793887853622437,3.793912887573242,9.60422426032892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.228515625,0.0,1676.728759765625,1895.4371337890625,0.0,2802.471435546875,0.9354050159454346,1.0,0.0,3.0,1.0,0.0
18009180,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8366053700447083,0.4042156040668487,0.3666282892227173,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8633244037628174,0.4467331171035766,0.4256708323955536,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8416774272918701,0.4121983647346496,0.2906883060932159,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8249902725219727,0.3863169550895691,0.3691189289093017,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7073934674263,0.2389366924762725,1.0936087369918823,284.90576171875,284.95001220703125,300.8134460449219,297.29840087890625,298.6596069335937,297.2171630859375,284.90777587890625,1.0,0.591773271560669,0.5514215230941772,0.5514215230941772,1.0,1.0,-3.056692123413086,1.2212231159210205,1.835468888282776,0.5324968099594116,0.8923293352127075,0.8923293352127075,0.0,176.74703979492188,189.0,74672.1484375,0.0,2546.314208984375,1.0,278.2566223144531,283.0686950683594,300.3138732910156,305.1996154785156,293.1499938964844,293.1499938964844,278.54998779296875,38024.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421371579170227,1.0,0.0,0.0,3.70763635635376,3.7076611518859854,9.172496220344328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.7646484375,0.0,1613.627685546875,1895.4371337890625,0.0,2861.689208984375,0.91995769739151,1.0,0.0,3.0,1.0,0.0
18009240,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8366053700447083,0.4042156040668487,0.3666282892227173,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8633244037628174,0.4467331171035766,0.4256708323955536,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8416774272918701,0.4121983647346496,0.2906883060932159,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8249902725219727,0.3863169550895691,0.3691189289093017,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7073934674263,0.2389366924762725,1.0936087369918823,284.90576171875,284.95001220703125,300.8134460449219,297.29840087890625,298.6596069335937,297.2171630859375,284.90777587890625,1.0,0.591773271560669,0.5514215230941772,0.5514215230941772,1.0,1.0,-3.056692123413086,1.2212231159210205,1.835468888282776,0.5324968099594116,0.8923293352127075,0.8923293352127075,0.0,176.74703979492188,189.0,74672.1484375,0.0,2546.314208984375,1.0,278.2566223144531,283.0686950683594,300.3138732910156,305.1996154785156,293.1499938964844,293.1499938964844,278.54998779296875,38024.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421371579170227,1.0,0.0,0.0,3.70763635635376,3.7076611518859854,9.172496220344328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.7646484375,0.0,1613.627685546875,1895.4371337890625,0.0,2861.689208984375,0.91995769739151,1.0,0.0,3.0,1.0,0.0
18009300,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.832321286201477,0.4045981466770172,0.3668442666530609,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8590372800827026,0.447679191827774,0.4265076220035553,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8373131155967712,0.4124916195869446,0.2908395230770111,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8209139704704285,0.3867928683757782,0.3695429563522339,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7032203674316406,0.2389455884695053,1.0938655138015747,285.0279541015625,284.95001220703125,300.840087890625,297.3054504394531,298.6682434082031,297.2166442871094,285.0302124023437,1.0,0.5938885807991028,0.5503522157669067,0.5503522157669067,1.0,1.0,-3.058957815170288,1.2206381559371948,1.8383196592330933,0.5312999486923218,0.9792755842208862,0.9792755842208862,0.0,180.84243774414065,189.0,73967.8359375,0.0,2572.0048828125,1.0,278.50360107421875,283.20245361328125,300.2807922363281,304.998046875,293.1499938964844,293.1499938964844,278.54998779296875,33946.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373988270759583,1.0,0.0,0.0,3.75804615020752,3.758070945739746,9.423614528714096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.5732421875,0.0,1640.91162109375,1895.4371337890625,0.0,2817.42236328125,0.9296643137931824,1.0,0.0,3.0,1.0,0.0
18009360,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8318042755126953,0.4051735401153564,0.3673616051673889,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.858762264251709,0.4487813115119934,0.4275459945201874,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8367117047309875,0.4129587411880493,0.2911632359027862,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8204469680786133,0.3874149918556213,0.3701302111148834,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7025026679039001,0.239068791270256,1.0944294929504397,285.0126037597656,284.95001220703125,300.8666076660156,297.3123779296875,298.677978515625,297.2180480957031,285.0107727050781,1.0,0.5947474837303162,0.5492860078811646,0.5492860078811646,1.0,1.0,-3.0626001358032227,1.2206462621688845,1.841953992843628,0.5303755402565002,0.9934150576591492,0.9934150576591492,0.0,181.80039978027344,177.0,74212.171875,0.0,2583.9853515625,1.0,278.5434875488281,283.18408203125,300.2997436523437,305.0799255371094,293.1499938964844,293.1499938964844,278.25,33310.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365799188613892,1.0,0.0,0.0,3.824262857437134,3.824288129806519,9.758626902112155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.9248046875,0.0,1714.7401123046875,1895.4371337890625,0.0,2809.7783203125,0.9424856901168824,1.0,0.0,3.0,1.0,0.0
18009420,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8344278931617737,0.4050754010677337,0.3674659729003906,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8624463677406311,0.4500908255577087,0.4288967847824096,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8393635153770447,0.4129144251346588,0.2912384867668152,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8233351707458496,0.3878727555274963,0.3706602156162262,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7047328352928162,0.2388296723365783,1.0935076475143433,284.8988342285156,284.95001220703125,300.919189453125,297.3256530761719,298.69146728515625,297.2117919921875,284.90087890625,1.0,0.5933573842048645,0.547153651714325,0.547153651714325,1.0,1.0,-3.063978433609009,1.218043327331543,1.845935225486756,0.5273735523223877,0.8925490975379944,0.8925490975379944,0.0,179.5055389404297,165.0,74870.7734375,0.0,2574.642333984375,1.0,278.2564392089844,283.0548400878906,300.3388671875,305.2422180175781,293.1499938964844,293.1499938964844,278.54998779296875,38361.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424459099769592,1.0,0.0,0.0,3.7278318405151367,3.7278571128845215,9.272694114770276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.017578125,0.0,1639.5462646484375,1895.4371337890625,0.0,2864.575927734375,0.9246675372123718,1.0,0.0,3.0,1.0,0.0
18009480,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8344278931617737,0.4050754010677337,0.3674659729003906,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8624463677406311,0.4500908255577087,0.4288967847824096,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8393635153770447,0.4129144251346588,0.2912384867668152,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8233351707458496,0.3878727555274963,0.3706602156162262,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7047328352928162,0.2388296723365783,1.0935076475143433,284.8988342285156,284.95001220703125,300.919189453125,297.3256530761719,298.69146728515625,297.2117919921875,284.90087890625,1.0,0.5933573842048645,0.547153651714325,0.547153651714325,1.0,1.0,-3.063978433609009,1.218043327331543,1.845935225486756,0.5273735523223877,0.8925490975379944,0.8925490975379944,0.0,179.5055389404297,165.0,74870.7734375,0.0,2574.642333984375,1.0,278.2564392089844,283.0548400878906,300.3388671875,305.2422180175781,293.1499938964844,293.1499938964844,278.54998779296875,38361.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424459099769592,1.0,0.0,0.0,3.7278318405151367,3.7278571128845215,9.272694114770276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.017578125,0.0,1639.5462646484375,1895.4371337890625,0.0,2864.575927734375,0.9246675372123718,1.0,0.0,3.0,1.0,0.0
18009540,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8428624272346497,0.4062028527259826,0.3678870499134063,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.872435450553894,0.452315092086792,0.430445909500122,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8478434681892395,0.41385018825531,0.2914742529392242,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8317299485206604,0.3891196548938751,0.371321827173233,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.712124764919281,0.239108145236969,1.0926592350006104,285.0089111328125,284.95001220703125,300.9711608886719,297.3382568359375,298.7103271484375,297.2149963378906,285.0071105957031,1.0,0.5895165801048279,0.5450212359428406,0.5450212359428406,1.0,1.0,-3.0663976669311523,1.2158751487731934,1.8505226373672483,0.5243610143661499,0.9925238490104676,0.9925238490104676,0.0,172.51388549804688,153.0,74289.09375,0.0,2542.725341796875,1.0,278.5437316894531,283.1750183105469,300.3233337402344,305.1108703613281,293.1499938964844,293.1499938964844,278.25,33541.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836381196975708,1.0,0.0,0.0,3.8357551097869873,3.835780620574951,9.817367754294537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.505859375,0.0,1730.4825439453125,1895.4371337890625,0.0,2807.924072265625,0.9451503753662108,1.0,0.0,3.0,1.0,0.0
18009600,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8428624272346497,0.4062028527259826,0.3678870499134063,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.872435450553894,0.452315092086792,0.430445909500122,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8478434681892395,0.41385018825531,0.2914742529392242,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8317299485206604,0.3891196548938751,0.371321827173233,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.712124764919281,0.239108145236969,1.0926592350006104,285.0089111328125,284.95001220703125,300.9711608886719,297.3382568359375,298.7103271484375,297.2149963378906,285.0071105957031,1.0,0.5895165801048279,0.5450212359428406,0.5450212359428406,1.0,1.0,-3.0663976669311523,1.2158751487731934,1.8505226373672483,0.5243610143661499,0.9925238490104676,0.9925238490104676,0.0,172.51388549804688,153.0,74289.09375,0.0,2542.725341796875,1.0,278.5437316894531,283.1750183105469,300.3233337402344,305.1108703613281,293.1499938964844,293.1499938964844,278.25,33541.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836381196975708,1.0,0.0,0.0,3.8357551097869873,3.835780620574951,9.817367754294537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.505859375,0.0,1730.4825439453125,1895.4371337890625,0.0,2807.924072265625,0.9451503753662108,1.0,0.0,3.0,1.0,0.0
18009660,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8541887402534485,0.4062572717666626,0.3678893148899078,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8857306241989136,0.4538061022758484,0.4317112863063812,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8593770265579224,0.4139788150787353,0.291482001543045,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8429452776908875,0.3897313177585602,0.3717410564422607,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7214369177818298,0.239024668931961,1.0912200212478638,284.8985290527344,284.95001220703125,301.0224609375,297.3501281738281,298.7244873046875,297.2108154296875,284.9006042480469,1.0,0.5843052864074707,0.5430682897567749,0.5430682897567749,1.0,1.0,-3.0667128562927246,1.2129998207092283,1.853713035583496,0.5213167071342468,0.8926218748092651,0.8926218748092651,0.0,163.65553283691406,141.0,74902.640625,0.0,2496.99169921875,1.0,278.25640869140625,283.0495300292969,300.3618469238281,305.2680969238281,293.1499938964844,293.1499938964844,278.54998779296875,38481.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419438004493713,1.0,0.0,0.0,3.733461141586304,3.733486413955689,9.30071962557122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.046875,0.0,1647.015625,1895.4371337890625,0.0,2859.88134765625,0.926031231880188,1.0,0.0,3.0,1.0,0.0
18009720,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8541887402534485,0.4062572717666626,0.3678893148899078,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8857306241989136,0.4538061022758484,0.4317112863063812,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8593770265579224,0.4139788150787353,0.291482001543045,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8429452776908875,0.3897313177585602,0.3717410564422607,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7214369177818298,0.239024668931961,1.0912200212478638,284.8985290527344,284.95001220703125,301.0224609375,297.3501281738281,298.7244873046875,297.2108154296875,284.9006042480469,1.0,0.5843052864074707,0.5430682897567749,0.5430682897567749,1.0,1.0,-3.0667128562927246,1.2129998207092283,1.853713035583496,0.5213167071342468,0.8926218748092651,0.8926218748092651,0.0,163.65553283691406,141.0,74902.640625,0.0,2496.99169921875,1.0,278.25640869140625,283.0495300292969,300.3618469238281,305.2680969238281,293.1499938964844,293.1499938964844,278.54998779296875,38481.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419438004493713,1.0,0.0,0.0,3.733461141586304,3.733486413955689,9.30071962557122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.046875,0.0,1647.015625,1895.4371337890625,0.0,2859.88134765625,0.926031231880188,1.0,0.0,3.0,1.0,0.0
18009780,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8702847361564636,0.4075024724006653,0.3682882785797119,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9038529396057128,0.4561999142169952,0.433280348777771,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.875654399394989,0.4150615334510803,0.2917192578315735,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8586198687553406,0.3911137580871582,0.3723922371864319,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7337085008621216,0.2394334077835083,1.0903089046478271,285.00982666015625,284.95001220703125,301.0730895996094,297.3612365722656,298.74383544921875,297.21563720703125,285.0080871582031,1.0,0.578352689743042,0.5411153435707092,0.5411153435707092,1.0,1.0,-3.069042682647705,1.2109923362731934,1.858050346374512,0.5184931755065918,0.9936807155609132,0.9936807155609132,0.0,153.01876831054688,129.0,74310.9609375,0.0,2445.7294921875,1.0,278.54376220703125,283.1709289550781,300.3458557128906,305.1353759765625,293.1499938964844,293.1499938964844,278.25,33573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835791289806366,1.0,0.0,0.0,3.84025764465332,3.840283155441284,9.840429129326369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.8994140625,0.0,1736.2181396484375,1895.4371337890625,0.0,2802.41943359375,0.9461951851844788,1.0,0.0,3.0,1.0,0.0
18009840,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8702847361564636,0.4075024724006653,0.3682882785797119,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9038529396057128,0.4561999142169952,0.433280348777771,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.875654399394989,0.4150615334510803,0.2917192578315735,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8586198687553406,0.3911137580871582,0.3723922371864319,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7337085008621216,0.2394334077835083,1.0903089046478271,285.00982666015625,284.95001220703125,301.0730895996094,297.3612365722656,298.74383544921875,297.21563720703125,285.0080871582031,1.0,0.578352689743042,0.5411153435707092,0.5411153435707092,1.0,1.0,-3.069042682647705,1.2109923362731934,1.858050346374512,0.5184931755065918,0.9936807155609132,0.9936807155609132,0.0,153.01876831054688,129.0,74310.9609375,0.0,2445.7294921875,1.0,278.54376220703125,283.1709289550781,300.3458557128906,305.1353759765625,293.1499938964844,293.1499938964844,278.25,33573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835791289806366,1.0,0.0,0.0,3.84025764465332,3.840283155441284,9.840429129326369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.8994140625,0.0,1736.2181396484375,1895.4371337890625,0.0,2802.41943359375,0.9461951851844788,1.0,0.0,3.0,1.0,0.0
18009900,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8798331618309021,0.4076605141162872,0.3685100376605987,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.915047287940979,0.4570834636688232,0.4341067969799042,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.885299026966095,0.4152621924877167,0.2918703258037567,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8679683208465576,0.391539603471756,0.3727611303329468,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7409058809280396,0.2394918203353881,1.0900743007659912,284.8704528808594,284.95001220703125,301.09814453125,297.36651611328125,298.75146484375,297.2149353027344,284.8670349121094,1.0,0.5752648711204529,0.540138840675354,0.540138840675354,1.0,1.0,-3.070651769638061,1.2101517915725708,1.8604998588562007,0.5172707438468933,0.8982889652252197,0.8982889652252197,0.0,147.46524047851562,129.0,75245.2109375,0.0,2419.65771484375,1.0,278.29351806640625,283.013916015625,300.39227294921875,305.3680725097656,293.1499938964844,293.1499938964844,278.25,37231.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407024145126343,1.0,0.0,0.0,3.814743041992188,3.8147687911987305,9.710103086035815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.2509765625,0.0,1733.9244384765625,1895.4371337890625,0.0,2848.2783203125,0.9411125183105468,1.0,0.0,3.0,1.0,0.0
18009960,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8892002105712891,0.4076345860958099,0.3682943284511566,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9266977310180664,0.4578283131122589,0.4346037209033966,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.89481520652771,0.4153034687042236,0.2917535603046417,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8773179054260254,0.3918300569057464,0.37283855676651,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7480862736701965,0.2394472509622573,1.0889681577682495,284.8984375,284.95001220703125,301.1230163574219,297.37158203125,298.7579040527344,297.2125244140625,284.90069580078125,1.0,0.5719670653343201,0.539190411567688,0.539190411567688,1.0,1.0,-3.0696146488189697,1.2082079648971558,1.861406683921814,0.5155001878738403,0.8935621976852417,0.8935621976852417,0.0,142.16127014160156,117.0,74929.0625,0.0,2389.95556640625,1.0,278.2565002441406,283.0445251464844,300.3834533691406,305.2924499511719,293.1499938964844,293.1499938964844,278.54998779296875,38500.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413691520690918,1.0,0.0,0.0,3.7385308742523193,3.738556146621704,9.325996188636054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.744140625,0.0,1653.0714111328125,1895.4371337890625,0.0,2854.509765625,0.9271578192710876,1.0,0.0,3.0,1.0,0.0
18010020,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9147878289222716,0.4089370667934418,0.3687041997909546,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9562684893608092,0.4603481590747833,0.4362474381923675,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9211938977241516,0.4164802730083465,0.292025089263916,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9020275473594666,0.3932998776435852,0.3735298812389374,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675425410270691,0.2399255633354187,1.088184833526611,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.7770080566406,297.2181091308594,285.0090026855469,1.0,0.5653514862060547,0.537293553352356,0.537293553352356,1.0,1.0,-3.0722904205322266,1.206364989280701,1.8659254312515257,0.5127856135368347,0.995730996131897,0.995730996131897,0.0,130.42898559570312,105.0,74338.1328125,0.0,2333.45556640625,1.0,278.5438232421875,283.1665954589844,300.365966796875,305.15802001953125,293.1499938964844,293.1499938964844,278.25,33573.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352760672569275,1.0,0.0,0.0,3.845295429229736,3.8453209400177,9.86626332633023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.654296875,0.0,1742.363037109375,1895.4371337890625,0.0,2797.61279296875,0.9473382234573364,1.0,0.0,3.0,1.0,0.0
18010080,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9147878289222716,0.4089370667934418,0.3687041997909546,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9562684893608092,0.4603481590747833,0.4362474381923675,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9211938977241516,0.4164802730083465,0.292025089263916,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9020275473594666,0.3932998776435852,0.3735298812389374,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675425410270691,0.2399255633354187,1.088184833526611,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.7770080566406,297.2181091308594,285.0090026855469,1.0,0.5653514862060547,0.537293553352356,0.537293553352356,1.0,1.0,-3.0722904205322266,1.206364989280701,1.8659254312515257,0.5127856135368347,0.995730996131897,0.995730996131897,0.0,130.42898559570312,105.0,74338.1328125,0.0,2333.45556640625,1.0,278.5438232421875,283.1665954589844,300.365966796875,305.15802001953125,293.1499938964844,293.1499938964844,278.25,33573.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352760672569275,1.0,0.0,0.0,3.845295429229736,3.8453209400177,9.86626332633023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.654296875,0.0,1742.363037109375,1895.4371337890625,0.0,2797.61279296875,0.9473382234573364,1.0,0.0,3.0,1.0,0.0
18010140,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9475281238555908,0.4091107547283172,0.3687282204627991,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9856387972831726,0.4620852768421173,0.4376527965068817,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9539344310760498,0.4168020486831665,0.29209965467453,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9341078996658324,0.3940880298614502,0.3740234971046448,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7914462685585022,0.2399902045726776,1.0869779586791992,284.8984375,284.95001220703125,301.2206115722656,297.3897705078125,298.7905578613281,297.21551513671875,284.9005432128906,1.0,0.5585856437683105,0.5353966951370239,0.5353966951370239,1.0,1.0,-3.073248863220215,1.2037248611450195,1.8695241212844849,0.5098764896392822,0.8952339291572571,0.8952339291572571,0.0,118.9762954711914,108.0,74969.90625,0.0,2275.18408203125,1.0,278.2563171386719,283.0388488769531,300.40191650390625,305.31402587890625,293.1499938964844,293.1499938964844,278.54998779296875,38462.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409298062324524,1.0,0.0,0.0,3.745038509368897,3.745064020156861,9.358491865896212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.3408203125,0.0,1660.3990478515625,1895.4371337890625,0.0,2850.40380859375,0.9285847544670104,1.0,0.0,3.0,1.0,0.0
18010200,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9475281238555908,0.4091107547283172,0.3687282204627991,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9856387972831726,0.4620852768421173,0.4376527965068817,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9539344310760498,0.4168020486831665,0.29209965467453,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9341078996658324,0.3940880298614502,0.3740234971046448,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7914462685585022,0.2399902045726776,1.0869779586791992,284.8984375,284.95001220703125,301.2206115722656,297.3897705078125,298.7905578613281,297.21551513671875,284.9005432128906,1.0,0.5585856437683105,0.5353966951370239,0.5353966951370239,1.0,1.0,-3.073248863220215,1.2037248611450195,1.8695241212844849,0.5098764896392822,0.8952339291572571,0.8952339291572571,0.0,118.9762954711914,108.0,74969.90625,0.0,2275.18408203125,1.0,278.2563171386719,283.0388488769531,300.40191650390625,305.31402587890625,293.1499938964844,293.1499938964844,278.54998779296875,38462.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409298062324524,1.0,0.0,0.0,3.745038509368897,3.745064020156861,9.358491865896212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.3408203125,0.0,1660.3990478515625,1895.4371337890625,0.0,2850.40380859375,0.9285847544670104,1.0,0.0,3.0,1.0,0.0
18010260,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9661412835121156,0.4104342460632324,0.3693921267986297,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4647300839424133,0.4385516345500946,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9719345569610596,0.4180417954921722,0.2925965785980224,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9538954496383668,0.3956144750118255,0.375013530254364,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8060904145240784,0.2404914796352386,1.087480068206787,285.01287841796875,284.95001220703125,301.2682189941406,297.3975830078125,298.8092041015625,297.2214660644531,285.0110168457031,1.0,0.5561745166778564,0.533549964427948,0.533549964427948,1.0,1.0,-3.0776381492614746,1.202616572380066,1.8750215768814087,0.5075899958610535,0.9994261860847472,0.9994261860847472,0.0,113.373046875,128.0,74400.640625,0.0,2253.69091796875,1.0,278.5438537597656,283.1625061035156,300.38299560546875,305.1794738769531,293.1499938964844,293.1499938964844,278.25,33536.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349316716194153,1.0,0.0,0.0,3.852181673049927,3.85220718383789,9.9016324384138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.390625,0.0,1750.50390625,1895.4371337890625,0.0,2794.400634765625,0.9488835334777832,1.0,0.0,3.0,1.0,0.0
18010320,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9661412835121156,0.4104342460632324,0.3693921267986297,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4647300839424133,0.4385516345500946,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9719345569610596,0.4180417954921722,0.2925965785980224,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9538954496383668,0.3956144750118255,0.375013530254364,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8060904145240784,0.2404914796352386,1.087480068206787,285.01287841796875,284.95001220703125,301.2682189941406,297.3975830078125,298.8092041015625,297.2214660644531,285.0110168457031,1.0,0.5561745166778564,0.533549964427948,0.533549964427948,1.0,1.0,-3.0776381492614746,1.202616572380066,1.8750215768814087,0.5075899958610535,0.9994261860847472,0.9994261860847472,0.0,113.373046875,128.0,74400.640625,0.0,2253.69091796875,1.0,278.5438537597656,283.1625061035156,300.38299560546875,305.1794738769531,293.1499938964844,293.1499938964844,278.25,33536.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349316716194153,1.0,0.0,0.0,3.852181673049927,3.85220718383789,9.9016324384138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.390625,0.0,1750.50390625,1895.4371337890625,0.0,2794.400634765625,0.9488835334777832,1.0,0.0,3.0,1.0,0.0
18010380,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9509384632110596,0.4105445444583893,0.370003879070282,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.989897608757019,0.4665500521659851,0.4418266415596008,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9573248028755188,0.4183602631092071,0.2931659817695617,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9384427666664124,0.396398514509201,0.3761743605136871,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7937207818031311,0.2405101358890533,1.089262843132019,284.9017333984375,284.95001220703125,301.31500244140625,297.4045104980469,298.8222351074219,297.2186584472656,284.9038391113281,1.0,0.5611294507980347,0.5317031741142273,0.5317031741142273,1.0,1.0,-3.086370944976806,1.2033253908157349,1.883045554161072,0.5061906576156616,0.9016444683074952,0.9016444683074952,0.0,118.7723388671875,148.0,75206.796875,0.0,2298.144775390625,1.0,278.2562561035156,283.0332946777344,300.418212890625,305.34326171875,293.1499938964844,293.1499938964844,278.54998779296875,38208.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840853214263916,1.0,0.0,0.0,3.7612383365631104,3.761263847351074,9.439630730412318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.52734375,0.0,1677.510498046875,1895.4371337890625,0.0,2849.6875,0.9320141673088074,1.0,0.0,3.0,1.0,0.0
