time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010440,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9509384632110596,0.4105445444583893,0.370003879070282,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.989897608757019,0.4665500521659851,0.4418266415596008,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9573248028755188,0.4183602631092071,0.2931659817695617,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9384427666664124,0.396398514509201,0.3761743605136871,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7937207818031311,0.2405101358890533,1.089262843132019,284.9017333984375,284.95001220703125,301.31500244140625,297.4045104980469,298.8222351074219,297.2186584472656,284.9038391113281,1.0,0.5611294507980347,0.5317031741142273,0.5317031741142273,1.0,1.0,-3.086370944976806,1.2033253908157349,1.883045554161072,0.5061906576156616,0.9016444683074952,0.9016444683074952,0.0,118.7723388671875,148.0,75206.796875,0.0,2298.144775390625,1.0,278.2562561035156,283.0332946777344,300.418212890625,305.34326171875,293.1499938964844,293.1499938964844,278.54998779296875,38208.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840853214263916,1.0,0.0,0.0,3.7612383365631104,3.761263847351074,9.439630730412318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.52734375,0.0,1677.510498046875,1895.4371337890625,0.0,2849.6875,0.9320141673088074,1.0,0.0,3.0,1.0,0.0
18010500,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9354332089424132,0.411038339138031,0.3703681826591491,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9781289100646972,0.4677432477474212,0.4429319500923157,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9421587586402892,0.4188545346260071,0.2934938371181488,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9229860305786132,0.3970509469509125,0.3768122792243957,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7819826602935791,0.2406415045261383,1.0903375148773191,285.0303039550781,284.95001220703125,301.33807373046875,297.4076538085937,298.8303527832031,297.2200622558594,285.0331115722656,1.0,0.5650700926780701,0.5307798385620117,0.5307798385620117,1.0,1.0,-3.0906190872192383,1.2036198377609253,1.886999130249024,0.5053909420967102,0.992518961429596,0.992518961429596,0.0,124.20275115966795,148.0,74470.0234375,0.0,2334.5625,1.0,278.5047607421875,283.1737976074219,300.3822326660156,305.135009765625,293.1499938964844,293.1499938964844,278.54998779296875,34155.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360901474952698,1.0,0.0,0.0,3.807064294815064,3.807089567184448,9.67105165727844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.5908203125,0.0,1700.633056640625,1895.4371337890625,0.0,2805.20849609375,0.9408324360847472,1.0,0.0,3.0,1.0,0.0
18010560,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.919610559940338,0.4117064177989959,0.3711726665496826,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9648128747940063,0.4690968692302704,0.444411039352417,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9262725114822388,0.4195098578929901,0.2941046059131622,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9078735709190368,0.3978379070758819,0.3777656853199005,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7703459858894348,0.2408599555492401,1.0923595428466797,285.0231628417969,284.95001220703125,301.36090087890625,297.4105224609375,298.83935546875,297.22320556640625,285.0223693847656,1.0,0.5698301196098328,0.5297969579696655,0.5297969579696655,1.0,1.0,-3.097672700881958,1.2049994468688965,1.892673373222351,0.5051050186157227,1.0,1.0,0.0,130.45602416992188,168.0,74711.3984375,0.0,2380.676513671875,1.0,278.5434875488281,283.1630249023437,300.398193359375,305.2136535644531,293.1499938964844,293.1499938964844,278.25,33677.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353473544120789,1.0,0.0,0.0,3.866260766983032,3.866286516189575,9.974143040381025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.615234375,0.0,1768.9373779296875,1895.4371337890625,0.0,2798.2783203125,0.95218026638031,1.0,0.0,3.0,1.0,0.0
18010620,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8873313665390015,0.4116119146347046,0.3720083832740783,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9309024214744568,0.4707710146903991,0.4468529820442199,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8931382298469543,0.4196933507919311,0.2948959469795227,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8775588274002075,0.3984855115413666,0.3792250454425812,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7456095814704895,0.2406703680753708,1.095225811004639,284.9015808105469,284.95001220703125,301.4059143066406,297.41558837890625,298.8501281738281,297.2185974121094,284.9034118652344,1.0,0.58058762550354,0.5278311371803284,0.5278311371803284,1.0,1.0,-3.107773542404175,1.2059749364852903,1.9017984867095947,0.5038374662399292,0.9101262092590332,0.9101262092590332,0.0,146.3061065673828,188.0,75644.515625,0.0,2483.625,1.0,278.2567749023437,283.0209045410156,300.43121337890625,305.3857421875,293.1499938964844,293.1499938964844,278.1499938964844,37973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416627645492554,1.0,0.0,0.0,3.7932093143463135,3.793235063552856,9.600788644092972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.5,0.0,1713.7523193359375,1895.4371337890625,0.0,2857.254150390625,0.938777506351471,1.0,0.0,3.0,1.0,0.0
18010680,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8873313665390015,0.4116119146347046,0.3720083832740783,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9309024214744568,0.4707710146903991,0.4468529820442199,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8931382298469543,0.4196933507919311,0.2948959469795227,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8775588274002075,0.3984855115413666,0.3792250454425812,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7456095814704895,0.2406703680753708,1.095225811004639,284.9015808105469,284.95001220703125,301.4059143066406,297.41558837890625,298.8501281738281,297.2185974121094,284.9034118652344,1.0,0.58058762550354,0.5278311371803284,0.5278311371803284,1.0,1.0,-3.107773542404175,1.2059749364852903,1.9017984867095947,0.5038374662399292,0.9101262092590332,0.9101262092590332,0.0,146.3061065673828,188.0,75644.515625,0.0,2483.625,1.0,278.2567749023437,283.0209045410156,300.43121337890625,305.3857421875,293.1499938964844,293.1499938964844,278.1499938964844,37973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416627645492554,1.0,0.0,0.0,3.7932093143463135,3.793235063552856,9.600788644092972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.5,0.0,1713.7523193359375,1895.4371337890625,0.0,2857.254150390625,0.938777506351471,1.0,0.0,3.0,1.0,0.0
18010740,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8595377802848816,0.4117176830768585,0.3726398050785064,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.899780809879303,0.472589761018753,0.4491566121578216,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.865111231803894,0.4199953079223633,0.2955458760261535,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8509557247161865,0.3991946280002594,0.3805128633975982,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7240911722183228,0.2404171228408813,1.097264289855957,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8612976074219,297.2155456542969,284.9254455566406,1.0,0.5921880602836609,0.525865375995636,0.525865375995636,1.0,1.0,-3.116079330444336,1.2061495780944824,1.909929871559143,0.5020467042922974,0.892192006111145,0.892192006111145,0.0,164.3074951171875,208.0,75624.7890625,0.0,2595.1962890625,1.0,278.1522216796875,283.0310974121094,300.419677734375,305.3572692871094,293.1499938964844,293.1499938964844,278.45001220703125,37999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419509530067444,1.0,0.0,0.0,3.703075170516968,3.7030999660491934,9.149941888608736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.521484375,0.0,1608.202880859375,1895.4371337890625,0.0,2859.94873046875,0.9189703464508056,1.0,0.0,3.0,1.0,0.0
18010800,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8595377802848816,0.4117176830768585,0.3726398050785064,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.899780809879303,0.472589761018753,0.4491566121578216,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.865111231803894,0.4199953079223633,0.2955458760261535,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8509557247161865,0.3991946280002594,0.3805128633975982,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7240911722183228,0.2404171228408813,1.097264289855957,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8612976074219,297.2155456542969,284.9254455566406,1.0,0.5921880602836609,0.525865375995636,0.525865375995636,1.0,1.0,-3.116079330444336,1.2061495780944824,1.909929871559143,0.5020467042922974,0.892192006111145,0.892192006111145,0.0,164.3074951171875,208.0,75624.7890625,0.0,2595.1962890625,1.0,278.1522216796875,283.0310974121094,300.419677734375,305.3572692871094,293.1499938964844,293.1499938964844,278.45001220703125,37999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419509530067444,1.0,0.0,0.0,3.703075170516968,3.7030999660491934,9.149941888608736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.521484375,0.0,1608.202880859375,1895.4371337890625,0.0,2859.94873046875,0.9189703464508056,1.0,0.0,3.0,1.0,0.0
18010860,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8384466767311096,0.4128945171833038,0.3741582930088043,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8770931959152222,0.4752746820449829,0.4522004127502441,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8436444997787476,0.4212044179439544,0.2967648804187774,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8306694626808167,0.4006437063217163,0.382420539855957,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7057551741600037,0.2406124323606491,1.100985765457153,285.0288391113281,284.95001220703125,301.493408203125,297.4230041503906,298.87750244140625,297.22119140625,285.02703857421875,1.0,0.6045271754264832,0.5238191485404968,0.5238191485404968,1.0,1.0,-3.129790782928467,1.2084300518035889,1.921360731124878,0.5011119246482849,1.0,1.0,0.0,182.707748413086,196.0,75290.28125,0.0,2720.22412109375,1.0,278.44354248046875,283.14361572265625,300.4100036621094,305.2611389160156,293.1499938964844,293.1499938964844,278.1499938964844,33073.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365784883499146,1.0,0.0,0.0,3.830775260925293,3.8308005332946777,9.791892807697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.4189453125,0.0,1720.7650146484375,1895.4371337890625,0.0,2809.765380859375,0.9437288641929626,1.0,0.0,3.0,1.0,0.0
18010920,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8384466767311096,0.4128945171833038,0.3741582930088043,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8770931959152222,0.4752746820449829,0.4522004127502441,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8436444997787476,0.4212044179439544,0.2967648804187774,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8306694626808167,0.4006437063217163,0.382420539855957,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7057551741600037,0.2406124323606491,1.100985765457153,285.0288391113281,284.95001220703125,301.493408203125,297.4230041503906,298.87750244140625,297.22119140625,285.02703857421875,1.0,0.6045271754264832,0.5238191485404968,0.5238191485404968,1.0,1.0,-3.129790782928467,1.2084300518035889,1.921360731124878,0.5011119246482849,1.0,1.0,0.0,182.707748413086,196.0,75290.28125,0.0,2720.22412109375,1.0,278.44354248046875,283.14361572265625,300.4100036621094,305.2611389160156,293.1499938964844,293.1499938964844,278.1499938964844,33073.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365784883499146,1.0,0.0,0.0,3.830775260925293,3.8308005332946777,9.791892807697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.4189453125,0.0,1720.7650146484375,1895.4371337890625,0.0,2809.765380859375,0.9437288641929626,1.0,0.0,3.0,1.0,0.0
18010980,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8326094150543213,0.412672609090805,0.374508798122406,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8715565204620361,0.4769477546215057,0.454259306192398,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8378856778144836,0.4213356375694275,0.2972333431243896,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8253507614135742,0.4012148082256317,0.3834191262722015,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000244855880737,0.2402550876140594,1.1012078523635864,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.886474609375,297.21636962890625,284.90478515625,1.0,0.6077082753181458,0.5217729806900024,0.5217729806900024,1.0,1.0,-3.1347358226776123,1.2069116830825806,1.9278242588043213,0.4986162185668945,0.9017677903175354,0.9017677903175354,0.0,188.5812530517578,184.0,76089.140625,0.0,2761.49658203125,1.0,278.15692138671875,283.0,300.44171142578125,305.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,37976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430643677711487,1.0,0.0,0.0,3.7538652420043945,3.7538905143737793,9.402657497048494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.43359375,0.0,1667.030517578125,1895.4371337890625,0.0,2870.358642578125,0.9300385117530824,1.0,0.0,3.0,1.0,0.0
18011040,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8326094150543213,0.412672609090805,0.374508798122406,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8715565204620361,0.4769477546215057,0.454259306192398,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8378856778144836,0.4213356375694275,0.2972333431243896,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8253507614135742,0.4012148082256317,0.3834191262722015,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000244855880737,0.2402550876140594,1.1012078523635864,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.886474609375,297.21636962890625,284.90478515625,1.0,0.6077082753181458,0.5217729806900024,0.5217729806900024,1.0,1.0,-3.1347358226776123,1.2069116830825806,1.9278242588043213,0.4986162185668945,0.9017677903175354,0.9017677903175354,0.0,188.5812530517578,184.0,76089.140625,0.0,2761.49658203125,1.0,278.15692138671875,283.0,300.44171142578125,305.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,37976.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430643677711487,1.0,0.0,0.0,3.7538652420043945,3.7538905143737793,9.402657497048494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.43359375,0.0,1667.030517578125,1895.4371337890625,0.0,2870.358642578125,0.9300385117530824,1.0,0.0,3.0,1.0,0.0
18011100,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8329532742500305,0.4127535820007324,0.3744500875473022,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8725137114524841,0.4779225885868072,0.4550671577453613,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8383264541625977,0.4215349555015564,0.2972907125949859,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8259134888648987,0.4016009569168091,0.383691668510437,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7001941204071045,0.2401221543550491,1.100329041481018,284.9200744628906,284.95001220703125,301.5577087402344,297.42706298828125,298.89166259765625,297.2154235839844,284.92144775390625,1.0,0.6074117422103882,0.5207498669624329,0.5207498669624329,1.0,1.0,-3.1349751949310303,1.2052079439163208,1.9297672510147093,0.496788889169693,0.9002779722213745,0.9002779722213745,0.0,188.2183990478516,184.0,75934.6484375,0.0,2760.047607421875,1.0,278.1509094238281,283.0151062011719,300.42919921875,305.3877258300781,293.1499938964844,293.1499938964844,278.1499938964844,37508.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425187468528748,1.0,0.0,0.0,3.729374408721924,3.7293994426727295,9.28036911318486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.533203125,0.0,1634.81103515625,1895.4371337890625,0.0,2865.2568359375,0.9241774678230286,1.0,0.0,3.0,1.0,0.0
18011160,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8351340293884277,0.4130018353462219,0.3745264410972595,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8755127787590027,0.4790330231189728,0.4559693932533264,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8406038880348206,0.4218757152557373,0.2974220812320709,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.828242838382721,0.402103841304779,0.3840326964855194,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7020468711853027,0.2400697767734527,1.0995444059371948,284.93524169921875,284.95001220703125,301.57891845703125,297.4281616210937,298.8977355957031,297.2159118652344,284.9361877441406,1.0,0.606303870677948,0.519760012626648,0.519760012626648,1.0,1.0,-3.135775327682495,1.2037864923477173,1.9319887161254885,0.495116263628006,0.9033488631248474,0.9033488631248474,0.0,186.2332000732422,172.0,75821.640625,0.0,2751.041748046875,1.0,278.150146484375,283.0285339355469,300.4248046875,305.3666687011719,293.1499938964844,293.1499938964844,278.1499938964844,37015.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418385982513428,1.0,0.0,0.0,3.713655471801758,3.713680267333984,9.202302067023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.41015625,0.0,1612.87548828125,1895.4371337890625,0.0,2858.898193359375,0.9203755855560304,1.0,0.0,3.0,1.0,0.0
18011220,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8431214690208435,0.4136721491813659,0.3748162090778351,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8856118321418762,0.4814317226409912,0.4578918218612671,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8488519191741943,0.4227375388145447,0.2977775335311889,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8364070653915405,0.4032684564590454,0.3848044872283935,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7090568542480469,0.2400989085435867,1.0981743335723877,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9107971191406,297.2186279296875,284.949462890625,1.0,0.6025785207748413,0.5177803635597229,0.5177803635597229,1.0,1.0,-3.1381421089172363,1.2012460231781006,1.9368962049484253,0.4918984770774841,0.90830260515213,0.90830260515213,0.0,179.32891845703125,160.0,75719.2109375,0.0,2718.83740234375,1.0,278.1499938964844,283.0389404296875,300.4259338378906,305.35546875,293.1499938964844,293.1499938964844,278.1499938964844,36327.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840946614742279,1.0,0.0,0.0,3.701467990875244,3.701492547988892,9.142001431428072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0009765625,0.0,1593.670166015625,1895.4371337890625,0.0,2850.560546875,0.91709566116333,1.0,0.0,3.0,1.0,0.0
18011280,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8431214690208435,0.4136721491813659,0.3748162090778351,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8856118321418762,0.4814317226409912,0.4578918218612671,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8488519191741943,0.4227375388145447,0.2977775335311889,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8364070653915405,0.4032684564590454,0.3848044872283935,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7090568542480469,0.2400989085435867,1.0981743335723877,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9107971191406,297.2186279296875,284.949462890625,1.0,0.6025785207748413,0.5177803635597229,0.5177803635597229,1.0,1.0,-3.1381421089172363,1.2012460231781006,1.9368962049484253,0.4918984770774841,0.90830260515213,0.90830260515213,0.0,179.32891845703125,160.0,75719.2109375,0.0,2718.83740234375,1.0,278.1499938964844,283.0389404296875,300.4259338378906,305.35546875,293.1499938964844,293.1499938964844,278.1499938964844,36327.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840946614742279,1.0,0.0,0.0,3.701467990875244,3.701492547988892,9.142001431428072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0009765625,0.0,1593.670166015625,1895.4371337890625,0.0,2850.560546875,0.91709566116333,1.0,0.0,3.0,1.0,0.0
18011340,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8549290299415588,0.4143806993961334,0.3750960826873779,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8999447822570801,0.483924925327301,0.4598450362682342,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8610435128211975,0.423679769039154,0.2981494665145874,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8482961654663086,0.4045145809650421,0.3855924606323242,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188082337379456,0.2402179539203643,1.096874713897705,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9238586425781,297.2218322753906,284.95220947265625,1.0,0.59754478931427,0.5158006548881531,0.5158006548881531,1.0,1.0,-3.1406586170196533,1.1987308263778689,1.9419279098510744,0.4886523783206939,0.911115288734436,0.911115288734436,0.0,170.03631591796875,148.0,75687.1328125,0.0,2674.081298828125,1.0,278.1499938964844,283.03887939453125,300.42919921875,305.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36050.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405758142471313,1.0,0.0,0.0,3.700248718261719,3.700273036956787,9.135979439633956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.7138671875,0.0,1590.177490234375,1895.4371337890625,0.0,2847.09521484375,0.9165905117988586,1.0,0.0,3.0,1.0,0.0
18011400,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8549290299415588,0.4143806993961334,0.3750960826873779,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8999447822570801,0.483924925327301,0.4598450362682342,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8610435128211975,0.423679769039154,0.2981494665145874,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8482961654663086,0.4045145809650421,0.3855924606323242,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188082337379456,0.2402179539203643,1.096874713897705,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.9238586425781,297.2218322753906,284.95220947265625,1.0,0.59754478931427,0.5158006548881531,0.5158006548881531,1.0,1.0,-3.1406586170196533,1.1987308263778689,1.9419279098510744,0.4886523783206939,0.911115288734436,0.911115288734436,0.0,170.03631591796875,148.0,75687.1328125,0.0,2674.081298828125,1.0,278.1499938964844,283.03887939453125,300.42919921875,305.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36050.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405758142471313,1.0,0.0,0.0,3.700248718261719,3.700273036956787,9.135979439633956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.7138671875,0.0,1590.177490234375,1895.4371337890625,0.0,2847.09521484375,0.9165905117988586,1.0,0.0,3.0,1.0,0.0
18011460,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8624927401542664,0.4147433638572693,0.375216394662857,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9090865850448608,0.4852435886859894,0.4608609676361084,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8688469529151917,0.4241818189620971,0.2983364164829254,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.855891227722168,0.4051775336265564,0.3859962522983551,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7246600985527039,0.240299567580223,1.0961956977844238,284.9521789550781,284.95001220703125,301.6842041015625,297.4316711425781,298.9307556152344,297.2234802246094,284.9521789550781,1.0,0.5945921540260315,0.514863133430481,0.514863133430481,1.0,1.0,-3.1419193744659424,1.1975467205047607,1.9443726539611816,0.4870868027210235,0.9118695855140686,0.9118695855140686,0.0,164.62643432617188,148.0,75680.8828125,0.0,2647.5859375,1.0,278.1499938964844,283.0374450683594,300.4302673339844,305.35711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404937982559204,1.0,0.0,0.0,3.70106840133667,3.701092958450317,9.140027827925224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.1396484375,0.0,1590.72705078125,1895.4371337890625,0.0,2846.3291015625,0.9167276620864868,1.0,0.0,3.0,1.0,0.0
18011520,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8702781200408936,0.4150772988796234,0.3753196001052856,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.918999433517456,0.4864721000194549,0.4618023037910461,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8768628835678101,0.4246515929698944,0.2985081970691681,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8637131452560425,0.4057963788509369,0.3863686919212341,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7305217981338501,0.2403821349143982,1.095571994781494,284.9519958496094,284.95001220703125,301.7039489746094,297.4319763183594,298.9370422363281,297.2250061035156,284.95196533203125,1.0,0.5917626023292542,0.5139976739883423,0.5139976739883423,1.0,1.0,-3.1430790424346924,1.19645357131958,1.9466255903244016,0.485635370016098,0.912376344203949,0.912376344203949,0.0,159.46133422851562,136.0,75676.2890625,0.0,2622.183837890625,1.0,278.1499938964844,283.03594970703125,300.4309997558594,305.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,35972.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404459953308105,1.0,0.0,0.0,3.701995372772217,3.702019691467285,9.144605996880272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.6611328125,0.0,1591.58251953125,1895.4371337890625,0.0,2845.882568359375,0.9169107675552368,1.0,0.0,3.0,1.0,0.0
18011580,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8892810940742493,0.4157748520374298,0.3755193054676056,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9432385563850404,0.489072322845459,0.4637848138809204,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8963348865509033,0.4256550371646881,0.2988705933094024,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8828606009483337,0.4071106314659118,0.3871515989303589,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447068691253662,0.2405762672424316,1.0942997932434082,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9499206542969,297.2281188964844,284.9514465332031,1.0,0.5856213569641113,0.5121946334838867,0.5121946334838867,1.0,1.0,-3.14555025100708,1.194177508354187,1.951372742652893,0.4825795590877533,0.913043975830078,0.913043975830078,0.0,148.2924041748047,124.0,75667.125,0.0,2567.115966796875,1.0,278.1499938964844,283.0327453613281,300.4317321777344,305.35809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35953.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840397298336029,1.0,0.0,0.0,3.703993320465088,3.704017877578736,9.154480267170584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.359375,0.0,1593.7181396484375,1895.4371337890625,0.0,2845.42724609375,0.9173385500907898,1.0,0.0,3.0,1.0,0.0
18011640,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8892810940742493,0.4157748520374298,0.3755193054676056,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9432385563850404,0.489072322845459,0.4637848138809204,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8963348865509033,0.4256550371646881,0.2988705933094024,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8828606009483337,0.4071106314659118,0.3871515989303589,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447068691253662,0.2405762672424316,1.0942997932434082,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9499206542969,297.2281188964844,284.9514465332031,1.0,0.5856213569641113,0.5121946334838867,0.5121946334838867,1.0,1.0,-3.14555025100708,1.194177508354187,1.951372742652893,0.4825795590877533,0.913043975830078,0.913043975830078,0.0,148.2924041748047,124.0,75667.125,0.0,2567.115966796875,1.0,278.1499938964844,283.0327453613281,300.4317321777344,305.35809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35953.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840397298336029,1.0,0.0,0.0,3.703993320465088,3.704017877578736,9.154480267170584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.359375,0.0,1593.7181396484375,1895.4371337890625,0.0,2845.42724609375,0.9173385500907898,1.0,0.0,3.0,1.0,0.0
18011700,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9003016948699951,0.4161255955696106,0.3756155967712402,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.95645409822464,0.4903921782970428,0.4647892415523529,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9077054858207704,0.4261694550514221,0.2990565299987793,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8940090537071228,0.4077799320220947,0.3875491619110107,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7530867457389832,0.2406829595565796,1.0936834812164309,284.95123291015625,284.95001220703125,301.76495361328125,297.4320983886719,298.95623779296875,297.22967529296875,284.9512023925781,1.0,0.5824703574180603,0.5112931132316589,0.5112931132316589,1.0,1.0,-3.1468346118927,1.1930482387542725,1.9537862539291384,0.4810403883457184,0.9132912158966064,0.9132912158966064,0.0,142.57765197753906,124.0,75662.4453125,0.0,2538.94384765625,1.0,278.1499938964844,283.0311584472656,300.4317932128906,305.3579406738281,293.1499938964844,293.1499938964844,278.1499938964844,35950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403875827789307,1.0,0.0,0.0,3.704949140548706,3.7049736976623535,9.159205660580484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.5712890625,0.0,1594.7933349609375,1895.4371337890625,0.0,2845.336669921875,0.9175496697425842,1.0,0.0,3.0,1.0,0.0
18011760,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.912994384765625,0.4164780378341675,0.375710666179657,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9699364304542542,0.4917263388633728,0.4658043384552002,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9213432669639589,0.4266934394836426,0.299246996641159,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9064179062843324,0.4084580540657043,0.3879522979259491,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7625731825828552,0.2407962679862976,1.093084692955017,284.9510803222656,284.95001220703125,301.7850646972656,297.431884765625,298.96258544921875,297.2312316894531,284.9510803222656,1.0,0.5792779326438904,0.5104273557662964,0.5104273557662964,1.0,1.0,-3.148163318634033,1.1919925212860107,1.956170916557312,0.4795598089694977,0.9135397672653198,0.9135397672653198,0.0,136.7952423095703,112.0,75659.0,0.0,2510.470703125,1.0,278.1499938964844,283.0296630859375,300.43170166015625,305.357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35949.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403860330581665,1.0,0.0,0.0,3.7059133052825928,3.70593786239624,9.16397311812034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.923828125,0.0,1595.886474609375,1895.4371337890625,0.0,2845.322265625,0.9177643656730652,1.0,0.0,3.0,1.0,0.0
18011820,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.944004774093628,0.4171686172485351,0.3759007155895233,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9956287145614624,0.4948061108589172,0.4681563675403595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9526574015617372,0.4277509748935699,0.2996441423892975,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9375429749488832,0.409823328256607,0.3887797594070434,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7847985029220581,0.2410303801298141,1.0919764041900637,284.94970703125,284.95001220703125,301.824951171875,297.4310607910156,298.9757995605469,297.2357177734375,284.9496765136719,1.0,0.5725905299186707,0.5086957812309265,0.5086957812309265,1.0,1.0,-3.1479415893554688,1.1886662244796753,1.959275245666504,0.4760535061359405,0.9124285578727722,0.9124285578727722,0.0,125.3463897705078,115.0,75589.5078125,0.0,2451.223388671875,1.0,278.1499938964844,283.0264892578125,300.4306945800781,305.3531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36004.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403046727180481,1.0,0.0,0.0,3.704921245574951,3.704945802688599,9.159066962638462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.8076171875,0.0,1595.1649169921875,1895.4371337890625,0.0,2844.56201171875,0.9175705313682556,1.0,0.0,3.0,1.0,0.0
18011880,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.944004774093628,0.4171686172485351,0.3759007155895233,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9956287145614624,0.4948061108589172,0.4681563675403595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9526574015617372,0.4277509748935699,0.2996441423892975,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9375429749488832,0.409823328256607,0.3887797594070434,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7847985029220581,0.2410303801298141,1.0919764041900637,284.94970703125,284.95001220703125,301.824951171875,297.4310607910156,298.9757995605469,297.2357177734375,284.9496765136719,1.0,0.5725905299186707,0.5086957812309265,0.5086957812309265,1.0,1.0,-3.1479415893554688,1.1886662244796753,1.959275245666504,0.4760535061359405,0.9124285578727722,0.9124285578727722,0.0,125.3463897705078,115.0,75589.5078125,0.0,2451.223388671875,1.0,278.1499938964844,283.0264892578125,300.4306945800781,305.3531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36004.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403046727180481,1.0,0.0,0.0,3.704921245574951,3.704945802688599,9.159066962638462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.8076171875,0.0,1595.1649169921875,1895.4371337890625,0.0,2844.56201171875,0.9175705313682556,1.0,0.0,3.0,1.0,0.0
18011940,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9565879702568054,0.4178120195865631,0.3763485550880432,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.4981542229652405,0.4604536890983581,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9650678634643556,0.4287835657596588,0.3002538979053497,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9509554505348206,0.411166787147522,0.3898956179618835,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7942878007888794,0.2412400841712951,1.092216730117798,284.9452209472656,284.95001220703125,301.8643798828125,297.4296875,298.9889831542969,297.2408142089844,284.9451904296875,1.0,0.5699614882469177,0.5069642066955566,0.5069642066955566,1.0,1.0,-3.1450071334838867,1.184186577796936,1.960820555686951,0.4720255732536316,0.9090319871902466,0.9090319871902466,0.0,121.1239776611328,135.0,75467.53125,0.0,2420.322998046875,1.0,278.1499938964844,283.0212707519531,300.4292907714844,305.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,36172.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402734398841858,1.0,0.0,0.0,3.7026538848876953,3.702678442001343,9.147860282610054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.71484375,0.0,1593.8486328125,1895.4371337890625,0.0,2844.27001953125,0.9171120524406432,1.0,0.0,3.0,1.0,0.0
18012000,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9565879702568054,0.4178120195865631,0.3763485550880432,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.4981542229652405,0.4604536890983581,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9650678634643556,0.4287835657596588,0.3002538979053497,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9509554505348206,0.411166787147522,0.3898956179618835,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7942878007888794,0.2412400841712951,1.092216730117798,284.9452209472656,284.95001220703125,301.8643798828125,297.4296875,298.9889831542969,297.2408142089844,284.9451904296875,1.0,0.5699614882469177,0.5069642066955566,0.5069642066955566,1.0,1.0,-3.1450071334838867,1.184186577796936,1.960820555686951,0.4720255732536316,0.9090319871902466,0.9090319871902466,0.0,121.1239776611328,135.0,75467.53125,0.0,2420.322998046875,1.0,278.1499938964844,283.0212707519531,300.4292907714844,305.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,36172.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402734398841858,1.0,0.0,0.0,3.7026538848876953,3.702678442001343,9.147860282610054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.71484375,0.0,1593.8486328125,1895.4371337890625,0.0,2844.27001953125,0.9171120524406432,1.0,0.0,3.0,1.0,0.0
18012060,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9485171437263488,0.4184607267379761,0.3770098686218261,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015090107917786,0.4719996750354767,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.957631766796112,0.4298594892024994,0.3010600507259369,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.943363606929779,0.4125537574291229,0.3912821412086487,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7878661751747131,0.2414787113666534,1.093726396560669,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.0034484863281,297.24639892578125,284.96112060546875,1.0,0.5753247737884521,0.5052471160888672,0.5052471160888672,1.0,1.0,-3.163996934890747,1.1888344287872314,1.975162506103516,0.4716971218585968,0.9205286502838136,0.9205286502838136,0.0,124.77959442138672,155.0,75739.2890625,0.0,2476.468017578125,1.0,278.1499938964844,283.02899169921875,300.42803955078125,305.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,35657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402233719825745,1.0,0.0,0.0,3.709993839263916,3.710018396377564,9.184164468933886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.083984375,0.0,1598.33984375,1895.4371337890625,0.0,2843.80224609375,0.9186183214187622,1.0,0.0,3.0,1.0,0.0
18012120,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9485171437263488,0.4184607267379761,0.3770098686218261,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015090107917786,0.4719996750354767,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.957631766796112,0.4298594892024994,0.3010600507259369,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.943363606929779,0.4125537574291229,0.3912821412086487,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7878661751747131,0.2414787113666534,1.093726396560669,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.0034484863281,297.24639892578125,284.96112060546875,1.0,0.5753247737884521,0.5052471160888672,0.5052471160888672,1.0,1.0,-3.163996934890747,1.1888344287872314,1.975162506103516,0.4716971218585968,0.9205286502838136,0.9205286502838136,0.0,124.77959442138672,155.0,75739.2890625,0.0,2476.468017578125,1.0,278.1499938964844,283.02899169921875,300.42803955078125,305.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,35657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402233719825745,1.0,0.0,0.0,3.709993839263916,3.710018396377564,9.184164468933886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.083984375,0.0,1598.33984375,1895.4371337890625,0.0,2843.80224609375,0.9186183214187622,1.0,0.0,3.0,1.0,0.0
18012180,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9167603254318236,0.4189698696136474,0.3779654800891876,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9785128831863404,0.5032505989074707,0.4767438769340515,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9265244603157043,0.430847555398941,0.3021239936351776,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9123716950416564,0.4138542711734772,0.3930139541625976,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7646333575248718,0.2415905743837356,1.0966802835464478,284.95831298828125,284.95001220703125,301.9418029785156,297.4253234863281,299.0115966796875,297.2428894042969,284.95806884765625,1.0,0.5845740437507629,0.5035300850868225,0.5035300850868225,1.0,1.0,-3.1779046058654785,1.1912447214126587,1.9866597652435305,0.4710414111614227,0.9266964197158812,0.9266964197158812,0.0,137.2666778564453,175.0,76044.359375,0.0,2571.0,1.0,278.1499938964844,283.01861572265625,300.4294128417969,305.3772888183594,293.1499938964844,293.1499938964844,278.1499938964844,35483.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411830067634583,1.0,0.0,0.0,3.733664035797119,3.7336888313293457,9.301730869992752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.3662109375,0.0,1624.3062744140625,1895.4371337890625,0.0,2852.770263671875,0.9236456751823424,1.0,0.0,3.0,1.0,0.0
18012240,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9167603254318236,0.4189698696136474,0.3779654800891876,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9785128831863404,0.5032505989074707,0.4767438769340515,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9265244603157043,0.430847555398941,0.3021239936351776,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9123716950416564,0.4138542711734772,0.3930139541625976,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7646333575248718,0.2415905743837356,1.0966802835464478,284.95831298828125,284.95001220703125,301.9418029785156,297.4253234863281,299.0115966796875,297.2428894042969,284.95806884765625,1.0,0.5845740437507629,0.5035300850868225,0.5035300850868225,1.0,1.0,-3.1779046058654785,1.1912447214126587,1.9866597652435305,0.4710414111614227,0.9266964197158812,0.9266964197158812,0.0,137.2666778564453,175.0,76044.359375,0.0,2571.0,1.0,278.1499938964844,283.01861572265625,300.4294128417969,305.3772888183594,293.1499938964844,293.1499938964844,278.1499938964844,35483.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411830067634583,1.0,0.0,0.0,3.733664035797119,3.7336888313293457,9.301730869992752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.3662109375,0.0,1624.3062744140625,1895.4371337890625,0.0,2852.770263671875,0.9236456751823424,1.0,0.0,3.0,1.0,0.0
