time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012300,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9005199074745178,0.419132649898529,0.3784145414829254,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9636180400848388,0.5043730735778809,0.4780382513999939,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9094427824020386,0.4312740266323089,0.3026514649391174,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8969259858131409,0.4144419133663177,0.3938787579536438,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7524392604827881,0.2415800839662552,1.0981262922286987,284.9567565917969,284.95001220703125,301.9608764648437,297.42388916015625,299.0160827636719,297.2420349121094,284.95672607421875,1.0,0.5898581743240356,0.5026715993881226,0.5026715993881226,1.0,1.0,-3.183390855789185,1.1918410062789917,1.9915499687194824,0.4702738225460052,0.9280186295509338,0.9280186295509338,0.0,145.07017517089844,175.0,76139.109375,0.0,2624.208740234375,1.0,278.1499938964844,283.0146179199219,300.4281005859375,305.3829345703125,293.1499938964844,293.1499938964844,278.1499938964844,35548.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416191935539246,1.0,0.0,0.0,3.741190671920776,3.741215467453003,9.339271400676808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.439453125,0.0,1633.548583984375,1895.4371337890625,0.0,2856.8466796875,0.9253929853439332,1.0,0.0,3.0,1.0,0.0
18012360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8858030438423157,0.4192646145820617,0.3788520991802215,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9478174448013306,0.5055415034294128,0.4794290661811828,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.894498348236084,0.4316796958446502,0.3031780421733856,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8826012015342712,0.4150082468986511,0.3947428464889526,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7410904169082642,0.241543173789978,1.099548578262329,284.95587158203125,284.95001220703125,301.9798278808594,297.4223022460937,299.0201416015625,297.2413635253906,284.9558410644531,1.0,0.5954440832138062,0.5016370415687561,0.5016370415687561,1.0,1.0,-3.188971757888794,1.192136287689209,1.996835470199585,0.4692106246948242,0.9294255971908568,0.9294255971908568,0.0,153.47061157226562,195.0,76229.109375,0.0,2681.01904296875,1.0,278.1499938964844,283.010986328125,300.4263916015625,305.38751220703125,293.1499938964844,293.1499938964844,278.1499938964844,35585.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420175909996033,1.0,0.0,0.0,3.7483913898468018,3.748416185379028,9.375256126986642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.18359375,0.0,1642.2281494140625,1895.4371337890625,0.0,2860.571533203125,0.9270403385162354,1.0,0.0,3.0,1.0,0.0
18012420,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.859510600566864,0.4194533228874206,0.3796994388103485,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9170520305633544,0.5079305768013,0.482342392206192,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.868030846118927,0.432443767786026,0.3042299151420593,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8571224212646484,0.4160903692245483,0.3964669704437256,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7208702564239502,0.241405040025711,1.1023104190826416,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.0279541015625,297.2401428222656,284.9549560546875,1.0,0.6071736216545105,0.4995680153369903,0.4995680153369903,1.0,1.0,-3.2001545429229736,1.192642331123352,2.007512092590332,0.4670175015926361,0.932210385799408,0.932210385799408,0.0,171.51107788085938,215.0,76396.5078125,0.0,2802.036865234375,1.0,278.1499938964844,283.00457763671875,300.4224853515625,305.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,35635.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427465558052063,1.0,0.0,0.0,3.761521577835083,3.761546850204468,9.441052952752216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.337890625,0.0,1658.0093994140625,1895.4371337890625,0.0,2867.386962890625,0.9300271272659302,1.0,0.0,3.0,1.0,0.0
18012480,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.859510600566864,0.4194533228874206,0.3796994388103485,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9170520305633544,0.5079305768013,0.482342392206192,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.868030846118927,0.432443767786026,0.3042299151420593,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8571224212646484,0.4160903692245483,0.3964669704437256,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7208702564239502,0.241405040025711,1.1023104190826416,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.0279541015625,297.2401428222656,284.9549560546875,1.0,0.6071736216545105,0.4995680153369903,0.4995680153369903,1.0,1.0,-3.2001545429229736,1.192642331123352,2.007512092590332,0.4670175015926361,0.932210385799408,0.932210385799408,0.0,171.51107788085938,215.0,76396.5078125,0.0,2802.036865234375,1.0,278.1499938964844,283.00457763671875,300.4224853515625,305.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,35635.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427465558052063,1.0,0.0,0.0,3.761521577835083,3.761546850204468,9.441052952752216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.337890625,0.0,1658.0093994140625,1895.4371337890625,0.0,2867.386962890625,0.9300271272659302,1.0,0.0,3.0,1.0,0.0
18012540,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8378415703773499,0.4195591509342193,0.380507081747055,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8926776051521301,0.5103282332420349,0.4853203892707824,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461050987243652,0.4331600666046142,0.3052755892276764,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8361912965774536,0.4171202182769775,0.3981785178184509,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.701897919178009,0.2412015348672866,1.104947805404663,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.035400390625,297.23883056640625,284.95458984375,1.0,0.6192498803138733,0.4974989593029022,0.4974989593029022,1.0,1.0,-3.2111942768096924,1.1930221319198608,2.018172025680542,0.4647581577301025,0.9350391626358032,0.9350391626358032,0.0,190.56402587890625,203.0,76551.640625,0.0,2929.136962890625,1.0,278.1499938964844,282.9988098144531,300.41815185546875,305.40093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35665.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434281945228577,1.0,0.0,0.0,3.773615121841431,3.773640394210816,9.501857221039244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.376953125,0.0,1672.5106201171875,1895.4371337890625,0.0,2873.7607421875,0.9327667355537416,1.0,0.0,3.0,1.0,0.0
18012600,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8378415703773499,0.4195591509342193,0.380507081747055,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8926776051521301,0.5103282332420349,0.4853203892707824,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461050987243652,0.4331600666046142,0.3052755892276764,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8361912965774536,0.4171202182769775,0.3981785178184509,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.701897919178009,0.2412015348672866,1.104947805404663,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.035400390625,297.23883056640625,284.95458984375,1.0,0.6192498803138733,0.4974989593029022,0.4974989593029022,1.0,1.0,-3.2111942768096924,1.1930221319198608,2.018172025680542,0.4647581577301025,0.9350391626358032,0.9350391626358032,0.0,190.56402587890625,203.0,76551.640625,0.0,2929.136962890625,1.0,278.1499938964844,282.9988098144531,300.41815185546875,305.40093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35665.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434281945228577,1.0,0.0,0.0,3.773615121841431,3.773640394210816,9.501857221039244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.376953125,0.0,1672.5106201171875,1895.4371337890625,0.0,2873.7607421875,0.9327667355537416,1.0,0.0,3.0,1.0,0.0
18012660,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8337307572364807,0.4196141362190246,0.3807112872600555,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.88865727186203,0.5117706060409546,0.4868304133415222,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8421063423156738,0.433586984872818,0.3056905567646026,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8324382305145264,0.4177320599555969,0.3989157080650329,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6979075074195862,0.2410723716020584,1.1051437854766846,284.9524841308594,284.95001220703125,302.0764465332031,297.41192626953125,299.0398254394531,297.2381591796875,284.9523620605469,1.0,0.6214558482170105,0.4963339269161224,0.4963339269161224,1.0,1.0,-3.2148773670196533,1.1921582221984863,2.022719144821167,0.46305713057518,0.9350497722625732,0.9350497722625732,0.0,194.80026245117188,203.0,76591.7265625,0.0,2960.105224609375,1.0,278.1499938964844,282.9942626953125,300.4151611328125,305.4023742675781,293.1499938964844,293.1499938964844,278.1499938964844,35738.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438076376914978,1.0,0.0,0.0,3.7792248725891113,3.779249906539917,9.53012772697548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.6044921875,0.0,1679.721923828125,1895.4371337890625,0.0,2877.309814453125,0.9340527653694152,1.0,0.0,3.0,1.0,0.0
18012720,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8330646753311157,0.4196608662605285,0.3807745575904846,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8884096741676331,0.5127445459365845,0.487764835357666,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8415723443031311,0.4338831305503845,0.3059121370315552,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8320000171661377,0.4181488752365112,0.3993304073810577,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6971791982650757,0.2409965842962265,1.104912281036377,284.95098876953125,284.95001220703125,302.0910339355469,297.4100036621094,299.0427551269531,297.2378845214844,284.95086669921875,1.0,0.6219671368598938,0.4955572187900543,0.4955572187900543,1.0,1.0,-3.216564655303955,1.191268801689148,2.0252957344055176,0.4617465734481811,0.9344667196273804,0.9344667196273804,0.0,195.56707763671875,191.0,76594.515625,0.0,2967.87451171875,1.0,278.1499938964844,282.9916687011719,300.412841796875,305.4011535644531,293.1499938964844,293.1499938964844,278.1499938964844,35812.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844006359577179,1.0,0.0,0.0,3.781322717666626,3.7813479900360094,9.540710834698984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.021484375,0.0,1682.781982421875,1895.4371337890625,0.0,2879.1689453125,0.9345687031745912,1.0,0.0,3.0,1.0,0.0
18012780,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8360735177993774,0.4198314547538757,0.3808006346225738,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8932964205741882,0.5152397751808167,0.4899690747261047,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450422883033752,0.4346844851970672,0.3063680827617645,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8355679512023926,0.4192440211772918,0.4002264738082886,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997525095939636,0.2408685982227325,1.1036982536315918,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0502624511719,297.2378234863281,284.9487609863281,1.0,0.6205779910087585,0.493615448474884,0.493615448474884,1.0,1.0,-3.2194137573242188,1.1884597539901731,2.030953884124756,0.4581857323646545,0.9327622056007384,0.9327622056007384,0.0,192.76858520507807,179.0,76555.703125,0.0,2958.5302734375,1.0,278.1499938964844,282.9872741699219,300.4063720703125,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35957.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84429931640625,1.0,0.0,0.0,3.782715797424317,3.782741069793701,9.547742365612066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7060546875,0.0,1685.56689453125,1895.4371337890625,0.0,2881.9091796875,0.9349864721298218,1.0,0.0,3.0,1.0,0.0
18012840,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8360735177993774,0.4198314547538757,0.3808006346225738,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8932964205741882,0.5152397751808167,0.4899690747261047,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8450422883033752,0.4346844851970672,0.3063680827617645,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8355679512023926,0.4192440211772918,0.4002264738082886,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6997525095939636,0.2408685982227325,1.1036982536315918,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0502624511719,297.2378234863281,284.9487609863281,1.0,0.6205779910087585,0.493615448474884,0.493615448474884,1.0,1.0,-3.2194137573242188,1.1884597539901731,2.030953884124756,0.4581857323646545,0.9327622056007384,0.9327622056007384,0.0,192.76858520507807,179.0,76555.703125,0.0,2958.5302734375,1.0,278.1499938964844,282.9872741699219,300.4063720703125,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35957.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84429931640625,1.0,0.0,0.0,3.782715797424317,3.782741069793701,9.547742365612066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7060546875,0.0,1685.56689453125,1895.4371337890625,0.0,2881.9091796875,0.9349864721298218,1.0,0.0,3.0,1.0,0.0
18012900,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8394786715507507,0.4199444651603699,0.3807730376720428,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8979725241661072,0.5165205001831055,0.4910327494144439,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8487474322319031,0.4351186156272888,0.3065679669380188,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8392552733421326,0.4198222458362579,0.4006332755088806,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7028109431266785,0.2408412545919418,1.1029207706451416,284.94842529296875,284.95001220703125,302.1449890136719,297.4019775390625,299.0540771484375,297.2381286621094,284.9483947753906,1.0,0.6188880801200867,0.4926445782184601,0.4926445782184601,1.0,1.0,-3.220454454421997,1.186884880065918,2.033569574356079,0.4563195705413818,0.9319864511489868,0.9319864511489868,0.0,189.585189819336,179.0,76522.0703125,0.0,2943.2392578125,1.0,278.1499938964844,282.9858703613281,300.4030456542969,305.3878173828125,293.1499938964844,293.1499938964844,278.1499938964844,36002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443644046783447,1.0,0.0,0.0,3.782098054885864,3.782123327255249,9.544623935653362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.6689453125,0.0,1685.1812744140625,1895.4371337890625,0.0,2882.517822265625,0.9348817467689514,1.0,0.0,3.0,1.0,0.0
18012960,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8438018560409546,0.420071005821228,0.3807322382926941,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9037051796913148,0.5178192853927612,0.4920864105224609,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8534154891967773,0.4355707168579101,0.3067604899406433,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8438684344291687,0.4204175770282745,0.4010290205478668,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7066905498504639,0.2408353239297866,1.1021097898483276,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.0581970214844,297.23858642578125,284.9483642578125,1.0,0.6168052554130554,0.491772711277008,0.491772711277008,1.0,1.0,-3.221404552459717,1.1854575872421265,2.03594708442688,0.4546101987361908,0.931407630443573,0.931407630443573,0.0,185.69088745117188,167.0,76487.8203125,0.0,2923.8388671875,1.0,278.1499938964844,282.98486328125,300.39971923828125,305.3822021484375,293.1499938964844,293.1499938964844,278.1499938964844,36029.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444041609764099,1.0,0.0,0.0,3.781162738800049,3.7811880111694336,9.539904795019538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.5634765625,0.0,1684.279296875,1895.4371337890625,0.0,2882.8896484375,0.9346944689750672,1.0,0.0,3.0,1.0,0.0
18013020,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.85477614402771,0.420348584651947,0.3806268572807312,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9187949895858764,0.5204562544822693,0.4941815435886383,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8651955723762512,0.4365130066871643,0.307136058807373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8554626107215881,0.4216460883617401,0.4018067717552185,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7160700559616089,0.2408738881349563,1.100477933883667,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.06646728515625,297.2398376464844,284.9486083984375,1.0,0.6119021773338318,0.4900289475917816,0.4900289475917816,1.0,1.0,-3.2232208251953125,1.1825731992721558,2.040647506713867,0.4511600434780121,0.9305521249771118,0.9305521249771118,0.0,176.5712432861328,155.0,76417.3203125,0.0,2877.50732421875,1.0,278.1499938964844,282.9831237792969,300.3930358886719,305.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,36054.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444576859474182,1.0,0.0,0.0,3.779016494750977,3.779041767120361,9.529077260594932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.1826171875,0.0,1681.9190673828125,1895.4371337890625,0.0,2883.390625,0.934234082698822,1.0,0.0,3.0,1.0,0.0
18013080,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.85477614402771,0.420348584651947,0.3806268572807312,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9187949895858764,0.5204562544822693,0.4941815435886383,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8651955723762512,0.4365130066871643,0.307136058807373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8554626107215881,0.4216460883617401,0.4018067717552185,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7160700559616089,0.2408738881349563,1.100477933883667,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.06646728515625,297.2398376464844,284.9486083984375,1.0,0.6119021773338318,0.4900289475917816,0.4900289475917816,1.0,1.0,-3.2232208251953125,1.1825731992721558,2.040647506713867,0.4511600434780121,0.9305521249771118,0.9305521249771118,0.0,176.5712432861328,155.0,76417.3203125,0.0,2877.50732421875,1.0,278.1499938964844,282.9831237792969,300.3930358886719,305.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,36054.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444576859474182,1.0,0.0,0.0,3.779016494750977,3.779041767120361,9.529077260594932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.1826171875,0.0,1681.9190673828125,1895.4371337890625,0.0,2883.390625,0.934234082698822,1.0,0.0,3.0,1.0,0.0
18013140,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.869145929813385,0.4206454157829284,0.3804936408996582,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9386106729507446,0.5231378078460693,0.4962705075740814,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8804821968078613,0.4374968409538269,0.3075052797794342,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8705262541770935,0.4229181408882141,0.4025771617889404,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7272560000419617,0.2409766167402267,1.0989035367965698,284.9488525390625,284.95001220703125,302.232421875,297.3857727050781,299.0745849609375,297.2413330078125,284.9488830566406,1.0,0.606258749961853,0.4882852137088775,0.4882852137088775,1.0,1.0,-3.225049495697021,1.179653286933899,2.045396327972412,0.4477898776531219,0.9299408793449402,0.9299408793449402,0.0,166.12112426757812,143.0,76346.171875,0.0,2823.82568359375,1.0,278.1499938964844,282.9814453125,300.3860168457031,305.3591003417969,293.1499938964844,293.1499938964844,278.1499938964844,36058.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444998264312744,1.0,0.0,0.0,3.77681016921997,3.776835441589356,9.51795357195806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.673828125,0.0,1679.3299560546875,1895.4371337890625,0.0,2883.784423828125,0.933742880821228,1.0,0.0,3.0,1.0,0.0
18013200,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.869145929813385,0.4206454157829284,0.3804936408996582,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9386106729507446,0.5231378078460693,0.4962705075740814,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8804821968078613,0.4374968409538269,0.3075052797794342,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8705262541770935,0.4229181408882141,0.4025771617889404,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7272560000419617,0.2409766167402267,1.0989035367965698,284.9488525390625,284.95001220703125,302.232421875,297.3857727050781,299.0745849609375,297.2413330078125,284.9488830566406,1.0,0.606258749961853,0.4882852137088775,0.4882852137088775,1.0,1.0,-3.225049495697021,1.179653286933899,2.045396327972412,0.4477898776531219,0.9299408793449402,0.9299408793449402,0.0,166.12112426757812,143.0,76346.171875,0.0,2823.82568359375,1.0,278.1499938964844,282.9814453125,300.3860168457031,305.3591003417969,293.1499938964844,293.1499938964844,278.1499938964844,36058.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444998264312744,1.0,0.0,0.0,3.77681016921997,3.776835441589356,9.51795357195806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.673828125,0.0,1679.3299560546875,1895.4371337890625,0.0,2883.784423828125,0.933742880821228,1.0,0.0,3.0,1.0,0.0
18013260,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8869905471801758,0.4209443628787994,0.3803401589393616,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.961122453212738,0.525844395160675,0.4983597993850708,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8992324471473694,0.4385028183460235,0.3078728318214416,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8891335725784302,0.4242153167724609,0.403347909450531,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406399250030518,0.2411233037710189,1.097417235374451,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0826721191406,297.24285888671875,284.9491271972656,1.0,0.6002389192581177,0.4866266250610351,0.4866266250610351,1.0,1.0,-3.2269601821899414,1.176898956298828,2.0500612258911133,0.444703459739685,0.9294978976249696,0.9294978976249696,0.0,155.0172576904297,131.0,76279.0078125,0.0,2766.647705078125,1.0,278.1499938964844,282.979736328125,300.3785705566406,305.3471374511719,293.1499938964844,293.1499938964844,278.1499938964844,36053.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445587158203125,1.0,0.0,0.0,3.774836778640747,3.774862051010132,9.50800995269674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7197265625,0.0,1676.958740234375,1895.4371337890625,0.0,2884.335693359375,0.9332979321479796,1.0,0.0,3.0,1.0,0.0
18013320,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8869905471801758,0.4209443628787994,0.3803401589393616,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.961122453212738,0.525844395160675,0.4983597993850708,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8992324471473694,0.4385028183460235,0.3078728318214416,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8891335725784302,0.4242153167724609,0.403347909450531,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7406399250030518,0.2411233037710189,1.097417235374451,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0826721191406,297.24285888671875,284.9491271972656,1.0,0.6002389192581177,0.4866266250610351,0.4866266250610351,1.0,1.0,-3.2269601821899414,1.176898956298828,2.0500612258911133,0.444703459739685,0.9294978976249696,0.9294978976249696,0.0,155.0172576904297,131.0,76279.0078125,0.0,2766.647705078125,1.0,278.1499938964844,282.979736328125,300.3785705566406,305.3471374511719,293.1499938964844,293.1499938964844,278.1499938964844,36053.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445587158203125,1.0,0.0,0.0,3.774836778640747,3.774862051010132,9.50800995269674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.7197265625,0.0,1676.958740234375,1895.4371337890625,0.0,2884.335693359375,0.9332979321479796,1.0,0.0,3.0,1.0,0.0
18013380,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9089707136154176,0.4212369620800018,0.3801686763763428,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9842725396156312,0.528564989566803,0.5004497170448303,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9234701991081238,0.4395205676555633,0.3082393109798431,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9121488332748412,0.4255273044109344,0.4041200876235962,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.757327675819397,0.2413030117750167,1.0960205793380735,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0904235839844,297.24432373046875,284.9492492675781,1.0,0.5939964652061462,0.4849680364131927,0.4849680364131927,1.0,1.0,-3.2289581298828125,1.1741511821746826,2.05480694770813,0.4416810870170593,0.9290714859962464,0.9290714859962464,0.0,143.54974365234375,119.0,76212.765625,0.0,2707.5751953125,1.0,278.1499938964844,282.9778747558594,300.37060546875,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36050.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446395397186279,1.0,0.0,0.0,3.77301812171936,3.773043155670166,9.498850204181508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.7705078125,0.0,1674.7767333984375,1895.4371337890625,0.0,2885.091796875,0.9328870177268982,1.0,0.0,3.0,1.0,0.0
18013440,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9089707136154176,0.4212369620800018,0.3801686763763428,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9842725396156312,0.528564989566803,0.5004497170448303,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9234701991081238,0.4395205676555633,0.3082393109798431,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9121488332748412,0.4255273044109344,0.4041200876235962,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.757327675819397,0.2413030117750167,1.0960205793380735,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0904235839844,297.24432373046875,284.9492492675781,1.0,0.5939964652061462,0.4849680364131927,0.4849680364131927,1.0,1.0,-3.2289581298828125,1.1741511821746826,2.05480694770813,0.4416810870170593,0.9290714859962464,0.9290714859962464,0.0,143.54974365234375,119.0,76212.765625,0.0,2707.5751953125,1.0,278.1499938964844,282.9778747558594,300.37060546875,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36050.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446395397186279,1.0,0.0,0.0,3.77301812171936,3.773043155670166,9.498850204181508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.7705078125,0.0,1674.7767333984375,1895.4371337890625,0.0,2885.091796875,0.9328870177268982,1.0,0.0,3.0,1.0,0.0
18013500,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9227772355079652,0.4213807880878448,0.3800804018974304,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9953513145446776,0.5299318432807922,0.5014978051185608,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9380999803543092,0.4400303959846496,0.3084230124950409,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9265922904014589,0.4261849522590637,0.4045073688030243,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7672225832939148,0.2413979619741439,1.0953435897827148,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.0942077636719,297.2450561523437,284.94921875,1.0,0.5908332467079163,0.4841387271881103,0.4841387271881103,1.0,1.0,-3.2298660278320312,1.1727299690246582,2.057135820388794,0.4401481747627258,0.9287991523742676,0.9287991523742676,0.0,137.7882080078125,119.0,76177.8359375,0.0,2677.772216796875,1.0,278.1499938964844,282.97686767578125,300.3664855957031,305.32843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36050.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446930050849915,1.0,0.0,0.0,3.772083759307861,3.772108793258667,9.494146411270776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.486328125,0.0,1673.674560546875,1895.4371337890625,0.0,2885.591552734375,0.932676374912262,1.0,0.0,3.0,1.0,0.0
18013560,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9342123866081238,0.4214810729026794,0.3800293803215027,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9990000128746032,0.5316981077194214,0.4953059554100036,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9496732950210572,0.4405032396316528,0.3086392879486084,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.938477337360382,0.4268085658550262,0.4049404263496399,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7753740549087524,0.2414677441120147,1.0949089527130127,284.9442443847656,284.95001220703125,302.33319091796875,297.3616638183594,299.0982666015625,297.2470703125,284.94354248046875,1.0,0.587158739566803,0.4833250939846039,0.4833250939846039,1.0,1.0,-3.222722291946411,1.168081521987915,2.054640769958496,0.4374868273735046,0.9242672324180604,0.9242672324180604,0.0,133.20176696777344,107.0,76007.203125,0.0,2638.054931640625,1.0,278.1499938964844,282.9725341796875,300.3616943359375,305.3174133300781,293.1499938964844,293.1499938964844,278.1499938964844,36198.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446782827377319,1.0,0.0,0.0,3.7676076889038086,3.767632961273194,9.471628459323256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.951171875,0.0,1669.5230712890625,1895.4371337890625,0.0,2885.453857421875,0.9317032098770142,1.0,0.0,3.0,1.0,0.0
18013620,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.953354001045227,0.4215394854545593,0.3798717260360718,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.5380507707595825,0.4691630601882934,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9683290719985962,0.4413277208805084,0.3090434074401855,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.958240807056427,0.4279489815235138,0.4057799577713012,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7896619439125061,0.24155293405056,1.094096064567566,284.92926025390625,284.95001220703125,302.3657531738281,297.3524475097656,299.1126708984375,297.2628479003906,284.92889404296875,1.0,0.5782017707824707,0.4816977679729461,0.4816977679729461,1.0,1.0,-3.1916708946228027,1.1521297693252563,2.039541244506836,0.4286776185035705,0.9044100046157836,0.9044100046157836,0.0,125.16608428955078,127.0,75232.015625,0.0,2532.495849609375,1.0,278.1499938964844,282.9676208496094,300.3479919433594,305.2625427246094,293.1499938964844,293.1499938964844,278.1499938964844,37006.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438302278518677,1.0,0.0,0.0,3.7320868968963614,3.732111930847168,9.293873972637812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.9189453125,0.0,1634.125732421875,1895.4371337890625,0.0,2877.52099609375,0.9242323637008668,1.0,0.0,3.0,1.0,0.0
18013680,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.953354001045227,0.4215394854545593,0.3798717260360718,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.5380507707595825,0.4691630601882934,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9683290719985962,0.4413277208805084,0.3090434074401855,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.958240807056427,0.4279489815235138,0.4057799577713012,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7896619439125061,0.24155293405056,1.094096064567566,284.92926025390625,284.95001220703125,302.3657531738281,297.3524475097656,299.1126708984375,297.2628479003906,284.92889404296875,1.0,0.5782017707824707,0.4816977679729461,0.4816977679729461,1.0,1.0,-3.1916708946228027,1.1521297693252563,2.039541244506836,0.4286776185035705,0.9044100046157836,0.9044100046157836,0.0,125.16608428955078,127.0,75232.015625,0.0,2532.495849609375,1.0,278.1499938964844,282.9676208496094,300.3479919433594,305.2625427246094,293.1499938964844,293.1499938964844,278.1499938964844,37006.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438302278518677,1.0,0.0,0.0,3.7320868968963614,3.732111930847168,9.293873972637812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.9189453125,0.0,1634.125732421875,1895.4371337890625,0.0,2877.52099609375,0.9242323637008668,1.0,0.0,3.0,1.0,0.0
18013740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.95357483625412,0.4217581152915954,0.3800075650215149,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.5454444289207458,0.4690309464931488,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.969072699546814,0.4423077404499054,0.3096792101860046,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9592958092689514,0.4292404949665069,0.4069367051124573,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7899709343910217,0.2418250888586044,1.0950363874435425,284.9494323730469,284.95001220703125,302.3977966308594,297.3426818847656,299.1328430175781,297.2847900390625,284.9503479003906,1.0,0.5795957446098328,0.4800704419612884,0.4800704419612884,1.0,1.0,-3.19490122795105,1.1499712467193604,2.044929981231689,0.4251748621463775,0.90993332862854,0.90993332862854,0.0,125.2334976196289,147.0,75052.6484375,0.0,2539.263671875,1.0,278.1499938964844,282.9867248535156,300.33673095703125,305.2213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36425.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424475789070129,1.0,0.0,0.0,3.7079806327819824,3.70800518989563,9.174199817607588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.36328125,0.0,1601.8739013671875,1895.4371337890625,0.0,2864.591552734375,0.9187303185462952,1.0,0.0,3.0,1.0,0.0
18013800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.95357483625412,0.4217581152915954,0.3800075650215149,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.5454444289207458,0.4690309464931488,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.969072699546814,0.4423077404499054,0.3096792101860046,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9592958092689514,0.4292404949665069,0.4069367051124573,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7899709343910217,0.2418250888586044,1.0950363874435425,284.9494323730469,284.95001220703125,302.3977966308594,297.3426818847656,299.1328430175781,297.2847900390625,284.9503479003906,1.0,0.5795957446098328,0.4800704419612884,0.4800704419612884,1.0,1.0,-3.19490122795105,1.1499712467193604,2.044929981231689,0.4251748621463775,0.90993332862854,0.90993332862854,0.0,125.2334976196289,147.0,75052.6484375,0.0,2539.263671875,1.0,278.1499938964844,282.9867248535156,300.33673095703125,305.2213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36425.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424475789070129,1.0,0.0,0.0,3.7079806327819824,3.70800518989563,9.174199817607588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.36328125,0.0,1601.8739013671875,1895.4371337890625,0.0,2864.591552734375,0.9187303185462952,1.0,0.0,3.0,1.0,0.0
18013860,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9449159502983092,0.4219706356525421,0.3803040385246277,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.5483894348144531,0.4811247885227203,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.961413562297821,0.4430433511734009,0.3102699816226959,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9514110684394836,0.4301835596561432,0.407931923866272,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7835008502006531,0.2420568615198135,1.096627116203308,284.9630432128906,284.95001220703125,302.4192810058594,297.335693359375,299.1415100097656,297.2889404296875,284.9638671875,1.0,0.5846138000488281,0.4792660772800445,0.4792660772800445,1.0,1.0,-3.2136030197143555,1.1556676626205444,2.0579354763031006,0.4265642166137695,0.9226282835006714,0.9226282835006714,0.0,129.08302307128906,147.0,75367.6171875,0.0,2597.286865234375,1.0,278.1499938964844,282.9922180175781,300.3346862792969,305.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35706.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425291776657104,1.0,0.0,0.0,3.719736576080322,3.7197611331939697,9.232464321939916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.2275390625,0.0,1609.9100341796875,1895.4371337890625,0.0,2865.354248046875,0.9208595156669616,1.0,0.0,3.0,1.0,0.0
18013920,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.939305305480957,0.4220633506774902,0.3804639875888824,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.5491739511489868,0.4889292418956756,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9563120007514954,0.4433865547180176,0.3105663359165191,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9461793303489684,0.4306248724460602,0.4084252417087555,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7794133424758911,0.2421558201313018,1.0974667072296145,284.9684753417969,284.95001220703125,302.4292907714844,297.3323059082031,299.14373779296875,297.2877502441406,284.96923828125,1.0,0.5877161026000977,0.4788875579833984,0.4788875579833984,1.0,1.0,-3.2251312732696533,1.1594372987747192,2.065694093704224,0.4277143776416778,0.929712176322937,0.929712176322937,0.0,131.59059143066406,167.0,75584.9296875,0.0,2634.10791015625,1.0,278.1499938964844,282.9929504394531,300.33404541015625,305.24267578125,293.1499938964844,293.1499938964844,278.1499938964844,35400.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428466320037842,1.0,0.0,0.0,3.7301199436187744,3.730144500732422,9.284079851568094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.498046875,0.0,1619.5626220703125,1895.4371337890625,0.0,2868.32275390625,0.9229716658592224,1.0,0.0,3.0,1.0,0.0
18013980,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9164016842842102,0.422277420759201,0.3810085654258728,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.5488444566726685,0.5199389457702637,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9343631267547609,0.444405049085617,0.3115416169166565,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9241321086883544,0.4319528639316559,0.4100357592105865,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7631613612174988,0.2423684448003769,1.1002358198165894,284.980224609375,284.95001220703125,302.4602966308594,297.3213806152344,299.1422424316406,297.2703552246094,284.9806823730469,1.0,0.6000983119010925,0.4777047038078308,0.4777047038078308,1.0,1.0,-3.269881010055542,1.1746107339859009,2.0952703952789307,0.4328646957874298,0.9545625448226928,0.9545625448226928,0.0,142.3857879638672,187.0,76482.4609375,0.0,2784.968505859375,1.0,278.1499938964844,282.9874572753906,300.33123779296875,305.2943420410156,293.1499938964844,293.1499938964844,278.1499938964844,34681.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449303507804871,1.0,0.0,0.0,3.7792935371398926,3.779318571090698,9.53047447183053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1328125,0.0,1671.6151123046875,1895.4371337890625,0.0,2887.812255859375,0.9334952235221864,1.0,0.0,3.0,1.0,0.0
18014040,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9164016842842102,0.422277420759201,0.3810085654258728,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.5488444566726685,0.5199389457702637,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9343631267547609,0.444405049085617,0.3115416169166565,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9241321086883544,0.4319528639316559,0.4100357592105865,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7631613612174988,0.2423684448003769,1.1002358198165894,284.980224609375,284.95001220703125,302.4602966308594,297.3213806152344,299.1422424316406,297.2703552246094,284.9806823730469,1.0,0.6000983119010925,0.4777047038078308,0.4777047038078308,1.0,1.0,-3.269881010055542,1.1746107339859009,2.0952703952789307,0.4328646957874298,0.9545625448226928,0.9545625448226928,0.0,142.3857879638672,187.0,76482.4609375,0.0,2784.968505859375,1.0,278.1499938964844,282.9874572753906,300.33123779296875,305.2943420410156,293.1499938964844,293.1499938964844,278.1499938964844,34681.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449303507804871,1.0,0.0,0.0,3.7792935371398926,3.779318571090698,9.53047447183053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1328125,0.0,1671.6151123046875,1895.4371337890625,0.0,2887.812255859375,0.9334952235221864,1.0,0.0,3.0,1.0,0.0
18014100,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8964636325836182,0.4222180545330047,0.3813884258270263,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9830408096313475,0.5483062267303467,0.5200739502906799,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9127850532531738,0.4447677433490753,0.3121233880519867,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9035866856575012,0.4324776530265808,0.4109719395637512,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7482742071151733,0.2423232048749923,1.1021428108215332,284.968017578125,284.95001220703125,302.4755859375,297.315673828125,299.13848876953125,297.2587585449219,284.9669189453125,1.0,0.6061416864395142,0.4771132469177246,0.4771132469177246,1.0,1.0,-3.274284601211548,1.1749893426895142,2.0992953777313232,0.4328252077102661,0.9546715617179872,0.9546715617179872,0.0,152.27125549316406,187.0,76654.546875,0.0,2849.655029296875,1.0,278.1499938964844,282.9710388183594,300.3276062011719,305.3139343261719,293.1499938964844,293.1499938964844,278.1499938964844,34836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462623357772827,1.0,0.0,0.0,3.8017754554748535,3.8018007278442383,9.644199963076971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.1796875,0.0,1699.605224609375,1895.4371337890625,0.0,2900.276123046875,0.9384485483169556,1.0,0.0,3.0,1.0,0.0
