time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014160,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8796777129173279,0.4220527112483978,0.3816475570201874,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9662066102027892,0.5484877228736877,0.5203449130058289,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8954169750213623,0.4450388848781585,0.3126235604286194,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8870243430137634,0.4329193532466888,0.4118061363697052,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7355754971504211,0.2422056794166565,1.1035903692245483,284.9579467773437,284.95001220703125,302.49072265625,297.309814453125,299.13543701171875,297.2513122558594,284.9573974609375,1.0,0.6122028827667236,0.4759462177753448,0.4759462177753448,1.0,1.0,-3.2782676219940186,1.1740365028381348,2.104231119155884,0.4309897124767303,0.9516193270683287,0.9516193270683287,0.0,162.19952392578125,207.0,76710.953125,0.0,2913.583251953125,1.0,278.1499938964844,282.96026611328125,300.3204345703125,305.3152770996094,293.1499938964844,293.1499938964844,278.1499938964844,35226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472476601600647,1.0,0.0,0.0,3.812416076660156,3.81244158744812,9.698261465018732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.001953125,0.0,1715.43994140625,1895.4371337890625,0.0,2909.498779296875,0.94110769033432,1.0,0.0,3.0,1.0,0.0
18014220,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8521931767463684,0.4216483533382416,0.3820445537567138,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9338391423225404,0.5497775673866272,0.5220312476158142,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8673887252807617,0.4455071985721588,0.3135372996330261,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8597676753997803,0.433726817369461,0.4133625030517578,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7141968011856079,0.2418988347053527,1.106000900268555,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.13232421875,297.2421264648437,284.949462890625,1.0,0.6243144273757935,0.4736121594905853,0.4736121594905853,1.0,1.0,-3.286640882492065,1.17207670211792,2.114564180374145,0.4271444082260132,0.94769287109375,0.94769287109375,0.0,182.18165588378903,227.0,76760.328125,0.0,3043.489501953125,1.0,278.1499938964844,282.9492492675781,300.3041076660156,305.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,35694.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484593033790588,1.0,0.0,0.0,3.82300877571106,3.8230345249176025,9.752228606885185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.7900390625,0.0,1731.9097900390625,1895.4371337890625,0.0,2920.842041015625,0.9438467621803284,1.0,0.0,3.0,1.0,0.0
18014280,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8521931767463684,0.4216483533382416,0.3820445537567138,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9338391423225404,0.5497775673866272,0.5220312476158142,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8673887252807617,0.4455071985721588,0.3135372996330261,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8597676753997803,0.433726817369461,0.4133625030517578,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7141968011856079,0.2418988347053527,1.106000900268555,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.13232421875,297.2421264648437,284.949462890625,1.0,0.6243144273757935,0.4736121594905853,0.4736121594905853,1.0,1.0,-3.286640882492065,1.17207670211792,2.114564180374145,0.4271444082260132,0.94769287109375,0.94769287109375,0.0,182.18165588378903,227.0,76760.328125,0.0,3043.489501953125,1.0,278.1499938964844,282.9492492675781,300.3041076660156,305.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,35694.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484593033790588,1.0,0.0,0.0,3.82300877571106,3.8230345249176025,9.752228606885185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.7900390625,0.0,1731.9097900390625,1895.4371337890625,0.0,2920.842041015625,0.9438467621803284,1.0,0.0,3.0,1.0,0.0
18014340,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8308382630348206,0.4212310314178467,0.3824097514152527,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9068892002105712,0.5516224503517151,0.5244427919387817,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8454692363739014,0.4459562301635742,0.314423143863678,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8386021256446838,0.4344992339611053,0.4148700535297394,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947227716445923,0.2415564805269241,1.1081846952438354,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.1312561035156,297.2366638183594,284.94879150390625,1.0,0.6363705992698669,0.4712781012058258,0.4712781012058258,1.0,1.0,-3.2954885959625244,1.170236110687256,2.125252485275269,0.4232798516750335,0.946378767490387,0.946378767490387,0.0,202.28082275390625,215.0,76775.6015625,0.0,3175.751220703125,1.0,278.1499938964844,282.9449768066406,300.2889099121094,305.28912353515625,293.1499938964844,293.1499938964844,278.1499938964844,35873.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491676449775696,1.0,0.0,0.0,3.826994419097901,3.8270201683044434,9.772572866495466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.609375,0.0,1738.15283203125,1895.4371337890625,0.0,2927.475341796875,0.944891393184662,1.0,0.0,3.0,1.0,0.0
18014400,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8308382630348206,0.4212310314178467,0.3824097514152527,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9068892002105712,0.5516224503517151,0.5244427919387817,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8454692363739014,0.4459562301635742,0.314423143863678,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8386021256446838,0.4344992339611053,0.4148700535297394,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947227716445923,0.2415564805269241,1.1081846952438354,284.9487609863281,284.95001220703125,302.54998779296875,297.28497314453125,299.1312561035156,297.2366638183594,284.94879150390625,1.0,0.6363705992698669,0.4712781012058258,0.4712781012058258,1.0,1.0,-3.2954885959625244,1.170236110687256,2.125252485275269,0.4232798516750335,0.946378767490387,0.946378767490387,0.0,202.28082275390625,215.0,76775.6015625,0.0,3175.751220703125,1.0,278.1499938964844,282.9449768066406,300.2889099121094,305.28912353515625,293.1499938964844,293.1499938964844,278.1499938964844,35873.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491676449775696,1.0,0.0,0.0,3.826994419097901,3.8270201683044434,9.772572866495466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.609375,0.0,1738.15283203125,1895.4371337890625,0.0,2927.475341796875,0.944891393184662,1.0,0.0,3.0,1.0,0.0
18014460,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8220479488372803,0.4188375473022461,0.3809576332569122,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8977381587028503,0.5515167117118835,0.5250799655914307,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8369143009185791,0.4443446397781372,0.3138588666915893,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8303558230400085,0.433115690946579,0.4143525660037994,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6854953169822693,0.2389157861471176,1.100311517715454,284.9344482421875,284.95001220703125,302.57879638671875,297.27362060546875,299.11883544921875,297.212646484375,284.9339599609375,1.0,0.6382444500923157,0.4695931673049927,0.4695931673049927,1.0,1.0,-3.2837672233581543,1.1617001295089722,2.1220669746398926,0.4176291823387146,0.931736171245575,0.931736171245575,0.0,210.0402984619141,203.0,76353.609375,0.0,3193.446533203125,1.0,278.1499938964844,282.9345092773437,300.27374267578125,305.2561950683594,293.1499938964844,293.1499938964844,278.1499938964844,36467.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492619395256042,1.0,0.0,0.0,3.814273834228516,3.8142995834350586,9.70771566244366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.642578125,0.0,1727.38330078125,1895.4371337890625,0.0,2928.358154296875,0.9422990083694458,1.0,0.0,3.0,1.0,0.0
18014520,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8220479488372803,0.4188375473022461,0.3809576332569122,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8977381587028503,0.5515167117118835,0.5250799655914307,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8369143009185791,0.4443446397781372,0.3138588666915893,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8303558230400085,0.433115690946579,0.4143525660037994,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6854953169822693,0.2389157861471176,1.100311517715454,284.9344482421875,284.95001220703125,302.57879638671875,297.27362060546875,299.11883544921875,297.212646484375,284.9339599609375,1.0,0.6382444500923157,0.4695931673049927,0.4695931673049927,1.0,1.0,-3.2837672233581543,1.1617001295089722,2.1220669746398926,0.4176291823387146,0.931736171245575,0.931736171245575,0.0,210.0402984619141,203.0,76353.609375,0.0,3193.446533203125,1.0,278.1499938964844,282.9345092773437,300.27374267578125,305.2561950683594,293.1499938964844,293.1499938964844,278.1499938964844,36467.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492619395256042,1.0,0.0,0.0,3.814273834228516,3.8142995834350586,9.70771566244366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.642578125,0.0,1727.38330078125,1895.4371337890625,0.0,2928.358154296875,0.9422990083694458,1.0,0.0,3.0,1.0,0.0
18014580,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8225741982460022,0.4176656007766723,0.3796137571334839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8998414874076843,0.5525171756744385,0.5257230401039124,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8379224538803101,0.443881630897522,0.3133115768432617,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.831419050693512,0.4327753484249115,0.4137440323829651,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6849013566970825,0.2372606843709945,1.0915237665176392,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1148986816406,297.2021179199219,284.9342346191406,1.0,0.6352959871292114,0.4679082036018371,0.4679082036018371,1.0,1.0,-3.2709572315216064,1.1528242826461792,2.118133068084717,0.4113802015781402,0.920326828956604,0.920326828956604,0.0,207.9227600097656,191.0,75805.6171875,0.0,3153.4775390625,1.0,278.1499938964844,282.9398193359375,300.2602844238281,305.2040405273437,293.1499938964844,293.1499938964844,278.1499938964844,36808.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848118245601654,1.0,0.0,0.0,3.782103300094605,3.782128810882568,9.544651220494416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.2666015625,0.0,1691.4365234375,1895.4371337890625,0.0,2917.648681640625,0.9354066848754884,1.0,0.0,3.0,1.0,0.0
18014640,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8225741982460022,0.4176656007766723,0.3796137571334839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8998414874076843,0.5525171756744385,0.5257230401039124,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8379224538803101,0.443881630897522,0.3133115768432617,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.831419050693512,0.4327753484249115,0.4137440323829651,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6849013566970825,0.2372606843709945,1.0915237665176392,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1148986816406,297.2021179199219,284.9342346191406,1.0,0.6352959871292114,0.4679082036018371,0.4679082036018371,1.0,1.0,-3.2709572315216064,1.1528242826461792,2.118133068084717,0.4113802015781402,0.920326828956604,0.920326828956604,0.0,207.9227600097656,191.0,75805.6171875,0.0,3153.4775390625,1.0,278.1499938964844,282.9398193359375,300.2602844238281,305.2040405273437,293.1499938964844,293.1499938964844,278.1499938964844,36808.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848118245601654,1.0,0.0,0.0,3.782103300094605,3.782128810882568,9.544651220494416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.2666015625,0.0,1691.4365234375,1895.4371337890625,0.0,2917.648681640625,0.9354066848754884,1.0,0.0,3.0,1.0,0.0
18014700,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.82513028383255,0.417319655418396,0.3791328370571136,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9036263227462769,0.5532529354095459,0.526231050491333,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.840783417224884,0.4438967108726501,0.3131859600543976,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8342577815055847,0.4328411817550659,0.4136236011981964,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6868760585784912,0.236695796251297,1.08808696269989,284.9367980957031,284.95001220703125,302.6208190917969,297.26251220703125,299.11480712890625,297.19976806640625,284.9369812011719,1.0,0.6329200863838196,0.4670657515525818,0.4670657515525818,1.0,1.0,-3.266559362411499,1.1491683721542358,2.1173908710479736,0.4086035788059234,0.9175131916999816,0.9175131916999816,0.0,204.6556091308593,191.0,75586.171875,0.0,3125.660888671875,1.0,278.1499938964844,282.94403076171875,300.2563171386719,305.1835327148437,293.1499938964844,293.1499938964844,278.1499938964844,36778.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474150896072388,1.0,0.0,0.0,3.767840385437012,3.767865657806397,9.472798296883412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.9892578125,0.0,1674.280029296875,1895.4371337890625,0.0,2911.066162109375,0.9322118163108826,1.0,0.0,3.0,1.0,0.0
18014760,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8286173343658447,0.4170536696910858,0.3787111043930053,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9087343811988832,0.5540733933448792,0.5268036127090454,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8446412682533264,0.4439996778964996,0.3131111860275268,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.838066816329956,0.4329948425292969,0.4135702252388,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6897969841957092,0.2362413853406906,1.0850640535354614,284.93975830078125,284.95001220703125,302.6345520019531,297.26031494140625,299.1161499023437,297.1984558105469,284.93994140625,1.0,0.63021320104599,0.4664574563503265,0.4664574563503265,1.0,1.0,-3.2629497051239014,1.1463255882263184,2.116624116897583,0.4064654409885406,0.9158434867858888,0.9158434867858888,0.0,200.58059692382807,179.0,75405.1171875,0.0,3095.12255859375,1.0,278.1499938964844,282.94805908203125,300.2537841796875,305.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467329144477844,1.0,0.0,0.0,3.7557003498077393,3.755725622177124,9.411853625351796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.8466796875,0.0,1659.3392333984375,1895.4371337890625,0.0,2904.6806640625,0.929449737071991,1.0,0.0,3.0,1.0,0.0
18014820,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.837659478187561,0.4166392982006073,0.3779535293579101,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9223648309707642,0.5558656454086304,0.5280622243881226,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.854649543762207,0.4443453252315521,0.3130435943603515,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8479112982749939,0.4334471225738525,0.4135772585868835,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977006196975708,0.2355482280254364,1.0798627138137815,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.11993408203125,297.1974792480469,284.9444580078125,1.0,0.624207615852356,0.4652408361434936,0.4652408361434936,1.0,1.0,-3.257222890853882,1.141288161277771,2.1159348487854004,0.4025023579597473,0.9139532446861268,0.9139532446861268,0.0,191.0027770996093,167.0,75119.0625,0.0,3029.505859375,1.0,278.1499938964844,282.9539794921875,300.2518615722656,305.1434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36502.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455075025558472,1.0,0.0,0.0,3.737031936645508,3.7370567321777344,9.318519005319104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8310546875,0.0,1636.0159912109375,1895.4371337890625,0.0,2893.212646484375,0.9251386523246764,1.0,0.0,3.0,1.0,0.0
18014880,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.837659478187561,0.4166392982006073,0.3779535293579101,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9223648309707642,0.5558656454086304,0.5280622243881226,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.854649543762207,0.4443453252315521,0.3130435943603515,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8479112982749939,0.4334471225738525,0.4135772585868835,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977006196975708,0.2355482280254364,1.0798627138137815,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.11993408203125,297.1974792480469,284.9444580078125,1.0,0.624207615852356,0.4652408361434936,0.4652408361434936,1.0,1.0,-3.257222890853882,1.141288161277771,2.1159348487854004,0.4025023579597473,0.9139532446861268,0.9139532446861268,0.0,191.0027770996093,167.0,75119.0625,0.0,3029.505859375,1.0,278.1499938964844,282.9539794921875,300.2518615722656,305.1434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36502.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455075025558472,1.0,0.0,0.0,3.737031936645508,3.7370567321777344,9.318519005319104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8310546875,0.0,1636.0159912109375,1895.4371337890625,0.0,2893.212646484375,0.9251386523246764,1.0,0.0,3.0,1.0,0.0
18014940,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8493964076042175,0.416276603937149,0.3772250711917877,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9398332834243774,0.5578145980834961,0.5294387936592102,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8676403164863586,0.4447777271270752,0.3130232095718384,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8606778979301453,0.4339894950389862,0.4136526584625244,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7080674171447754,0.2350751012563705,1.075556755065918,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.12432861328125,297.1977233886719,284.946533203125,1.0,0.6176502108573914,0.4640242457389831,0.4640242457389831,1.0,1.0,-3.252889633178711,1.1367887258529663,2.116101026535034,0.3987617790699005,0.9127137660980223,0.9127137660980223,0.0,180.13682556152344,155.0,74911.578125,0.0,2959.92041015625,1.0,278.1499938964844,282.9569091796875,300.2531433105469,305.1296081542969,293.1499938964844,293.1499938964844,278.1499938964844,36360.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445361852645874,1.0,0.0,0.0,3.724554300308228,3.724579095840454,9.256395969714504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.9150390625,0.0,1620.461181640625,1895.4371337890625,0.0,2884.12451171875,0.922237753868103,1.0,0.0,3.0,1.0,0.0
18015000,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8493964076042175,0.416276603937149,0.3772250711917877,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9398332834243774,0.5578145980834961,0.5294387936592102,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8676403164863586,0.4447777271270752,0.3130232095718384,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8606778979301453,0.4339894950389862,0.4136526584625244,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7080674171447754,0.2350751012563705,1.075556755065918,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.12432861328125,297.1977233886719,284.946533203125,1.0,0.6176502108573914,0.4640242457389831,0.4640242457389831,1.0,1.0,-3.252889633178711,1.1367887258529663,2.116101026535034,0.3987617790699005,0.9127137660980223,0.9127137660980223,0.0,180.13682556152344,155.0,74911.578125,0.0,2959.92041015625,1.0,278.1499938964844,282.9569091796875,300.2531433105469,305.1296081542969,293.1499938964844,293.1499938964844,278.1499938964844,36360.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445361852645874,1.0,0.0,0.0,3.724554300308228,3.724579095840454,9.256395969714504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.9150390625,0.0,1620.461181640625,1895.4371337890625,0.0,2884.12451171875,0.922237753868103,1.0,0.0,3.0,1.0,0.0
18015060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.860027551651001,0.4160097241401672,0.3766667246818542,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9545556306838988,0.5593396425247192,0.5305215716362,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8793275952339172,0.4451296329498291,0.3130153715610504,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8721917867660522,0.4344214498996734,0.4137182533740997,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7168813943862915,0.2347937077283859,1.0726139545440674,284.9472045898437,284.95001220703125,302.70751953125,297.260009765625,299.1275329589844,297.1982116699219,284.9472351074219,1.0,0.6124934554100037,0.4630545079708099,0.4630545079708099,1.0,1.0,-3.250050544738769,1.1334408521652222,2.116609573364258,0.3958818018436432,0.9117511510849,0.9117511510849,0.0,171.51295471191406,155.0,74780.34375,0.0,2906.084716796875,1.0,278.1499938964844,282.9581298828125,300.2554626464844,305.1225891113281,293.1499938964844,293.1499938964844,278.1499938964844,36293.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438804149627686,1.0,0.0,0.0,3.71713137626648,3.717156171798706,9.21953699162259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.8916015625,0.0,1611.379638671875,1895.4371337890625,0.0,2877.990234375,0.9205226302146912,1.0,0.0,3.0,1.0,0.0
18015120,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8637121915817261,0.4159272909164428,0.3764905929565429,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9593337774276732,0.5598247647285461,0.5308665037155151,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8833490014076233,0.4452444016933441,0.313014417886734,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8761630654335022,0.4345602691173553,0.4137400686740875,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7197577953338623,0.2347137480974197,1.0717228651046753,284.9473571777344,284.95001220703125,302.713623046875,297.2608337402344,299.1285400390625,297.1983642578125,284.9473876953125,1.0,0.6108466982841492,0.4627482891082763,0.4627482891082763,1.0,1.0,-3.249206304550171,1.132401943206787,2.116804361343384,0.3949773013591766,0.91144460439682,0.91144460439682,0.0,168.75592041015625,143.0,74741.9609375,0.0,2889.02685546875,1.0,278.1499938964844,282.9584350585937,300.25640869140625,305.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36276.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436775803565979,1.0,0.0,0.0,3.714999198913574,3.7150237560272217,9.208962410411914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.814453125,0.0,1608.7962646484375,1895.4371337890625,0.0,2876.093505859375,0.9200318455696106,1.0,0.0,3.0,1.0,0.0
18015180,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8810691833496094,0.4155976772308349,0.3757618069648742,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9794524312019348,0.5618613958358765,0.5323147773742676,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.90204519033432,0.4457484185695648,0.3130228519439697,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8946964740753174,0.4351525008678436,0.4138379693031311,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.732764720916748,0.2344279140233993,1.0682122707366943,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.132568359375,297.19921875,284.94775390625,1.0,0.6039005517959595,0.4614723324775696,0.4614723324775696,1.0,1.0,-3.245978593826294,1.1281816959381104,2.117796897888184,0.3912257552146911,0.9101815819740297,0.9101815819740297,0.0,157.1018524169922,131.0,74598.4375,0.0,2817.722412109375,1.0,278.1499938964844,282.9593811035156,300.2616271972656,305.1158752441406,293.1499938964844,293.1499938964844,278.1499938964844,36225.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428828120231628,1.0,0.0,0.0,3.707167387008667,3.7071919441223145,9.17017644042062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.60546875,0.0,1599.4219970703125,1895.4371337890625,0.0,2868.66064453125,0.918238878250122,1.0,0.0,3.0,1.0,0.0
18015240,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8810691833496094,0.4155976772308349,0.3757618069648742,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9794524312019348,0.5618613958358765,0.5323147773742676,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.90204519033432,0.4457484185695648,0.3130228519439697,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8946964740753174,0.4351525008678436,0.4138379693031311,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.732764720916748,0.2344279140233993,1.0682122707366943,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.132568359375,297.19921875,284.94775390625,1.0,0.6039005517959595,0.4614723324775696,0.4614723324775696,1.0,1.0,-3.245978593826294,1.1281816959381104,2.117796897888184,0.3912257552146911,0.9101815819740297,0.9101815819740297,0.0,157.1018524169922,131.0,74598.4375,0.0,2817.722412109375,1.0,278.1499938964844,282.9593811035156,300.2616271972656,305.1158752441406,293.1499938964844,293.1499938964844,278.1499938964844,36225.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428828120231628,1.0,0.0,0.0,3.707167387008667,3.7071919441223145,9.17017644042062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.60546875,0.0,1599.4219970703125,1895.4371337890625,0.0,2868.66064453125,0.918238878250122,1.0,0.0,3.0,1.0,0.0
18015300,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8909271955490112,0.4154379069805145,0.3754028677940368,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9892231225967408,0.5629405379295349,0.5330846905708313,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9130248427391052,0.4460123777389526,0.3130360245704651,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.905126690864563,0.4354523122310638,0.4138919115066528,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7400527596473694,0.2343036979436874,1.0665531158447266,284.9476623535156,284.95001220703125,302.7511291503906,297.2688293457031,299.1346435546875,297.1999206542969,284.9476623535156,1.0,0.6003580093383789,0.4608343541622162,0.4608343541622162,1.0,1.0,-3.243968725204468,1.1259158849716189,2.1180529594421387,0.3892717063426971,0.9092981815338136,0.9092981815338136,0.0,151.26882934570312,131.0,74523.2734375,0.0,2781.779052734375,1.0,278.1499938964844,282.9596862792969,300.2648620605469,305.1140441894531,293.1499938964844,293.1499938964844,278.1499938964844,36217.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424789905548096,1.0,0.0,0.0,3.70320725440979,3.7032318115234375,9.150595019491448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.1337890625,0.0,1594.82763671875,1895.4371337890625,0.0,2864.885009765625,0.917343258857727,1.0,0.0,3.0,1.0,0.0
18015360,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9013691544532776,0.4152761399745941,0.3750502169132232,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.998376190662384,0.5640755891799927,0.5338577032089233,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9253810048103333,0.446276992559433,0.3130557835102081,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9169519543647766,0.4357499480247497,0.4139522314071655,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7478709816932678,0.2341825515031814,1.0649482011795044,284.94708251953125,284.95001220703125,302.7633361816406,297.2724609375,299.1368713378906,297.2008056640625,284.94696044921875,1.0,0.5967462062835693,0.4602293670177459,0.4602293670177459,1.0,1.0,-3.241006135940552,1.123348593711853,2.1176576614379883,0.3872725963592529,0.9079976677894592,0.9079976677894592,0.0,145.55743408203125,119.0,74435.3828125,0.0,2745.470947265625,1.0,278.1499938964844,282.9596862792969,300.268310546875,305.1120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36227.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420486450195312,1.0,0.0,0.0,3.6989264488220215,3.698951005935669,9.12945210984617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.8837890625,0.0,1590.013427734375,1895.4371337890625,0.0,2860.861572265625,0.9163819551467896,1.0,0.0,3.0,1.0,0.0
18015420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9173948168754578,0.414830207824707,0.3744173049926758,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.5682737827301025,0.5113633275032043,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9435330629348756,0.4467059075832367,0.3131648302078247,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9350829124450684,0.4362377226352691,0.4141580164432525,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7594411373138428,0.2338788658380508,1.0623009204864502,284.9340209960937,284.95001220703125,302.7872619628906,297.281005859375,299.1444702148437,297.210205078125,284.9335021972656,1.0,0.5879064798355103,0.4590194225311279,0.4590194225311279,1.0,1.0,-3.2126498222351074,1.1095269918441772,2.1031227111816406,0.3798377811908722,0.8927774429321289,0.8927774429321289,0.0,137.0159454345703,107.0,73819.578125,0.0,2639.116455078125,1.0,278.1499938964844,282.9552307128906,300.2740783691406,305.0876770019531,293.1499938964844,293.1499938964844,278.45001220703125,36829.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407187461853027,1.0,0.0,0.0,3.6715962886810303,3.671620607376098,8.995040730042092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.7939453125,0.0,1563.5689697265625,1895.4371337890625,0.0,2848.43115234375,0.9105650782585144,1.0,0.0,3.0,1.0,0.0
18015480,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9173948168754578,0.414830207824707,0.3744173049926758,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.5682737827301025,0.5113633275032043,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9435330629348756,0.4467059075832367,0.3131648302078247,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9350829124450684,0.4362377226352691,0.4141580164432525,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7594411373138428,0.2338788658380508,1.0623009204864502,284.9340209960937,284.95001220703125,302.7872619628906,297.281005859375,299.1444702148437,297.210205078125,284.9335021972656,1.0,0.5879064798355103,0.4590194225311279,0.4590194225311279,1.0,1.0,-3.2126498222351074,1.1095269918441772,2.1031227111816406,0.3798377811908722,0.8927774429321289,0.8927774429321289,0.0,137.0159454345703,107.0,73819.578125,0.0,2639.116455078125,1.0,278.1499938964844,282.9552307128906,300.2740783691406,305.0876770019531,293.1499938964844,293.1499938964844,278.45001220703125,36829.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407187461853027,1.0,0.0,0.0,3.6715962886810303,3.671620607376098,8.995040730042092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.7939453125,0.0,1563.5689697265625,1895.4371337890625,0.0,2848.43115234375,0.9105650782585144,1.0,0.0,3.0,1.0,0.0
18015540,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9379237294197084,0.4149569571018219,0.3741238117218017,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.5764457583427429,0.4826282560825348,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9638153910636902,0.4476525485515594,0.3135102391242981,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9559366106987,0.4371382296085357,0.414606899023056,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7738039493560791,0.2338882684707641,1.0605151653289795,284.99432373046875,284.95001220703125,302.81060791015625,297.2911071777344,299.1646728515625,297.2402038574219,284.99102783203125,1.0,0.5776827931404114,0.4578094482421875,0.4578094482421875,1.0,1.0,-3.1765568256378174,1.0927454233169556,2.0838112831115723,0.3709159791469574,0.9657680988311768,0.9657680988311768,0.0,127.8583526611328,127.0,72640.078125,0.0,2517.947509765625,1.0,278.44317626953125,283.0434875488281,300.2696228027344,304.9613647460937,293.1499938964844,293.1499938964844,278.1499938964844,33619.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338815569877625,1.0,0.0,0.0,3.777044057846069,3.777068853378296,9.519133072899422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.7958984375,0.0,1660.7257080078125,1895.4371337890625,0.0,2784.608154296875,0.9317772388458252,1.0,0.0,3.0,1.0,0.0
18015600,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9379237294197084,0.4149569571018219,0.3741238117218017,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.5764457583427429,0.4826282560825348,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9638153910636902,0.4476525485515594,0.3135102391242981,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9559366106987,0.4371382296085357,0.414606899023056,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7738039493560791,0.2338882684707641,1.0605151653289795,284.99432373046875,284.95001220703125,302.81060791015625,297.2911071777344,299.1646728515625,297.2402038574219,284.99102783203125,1.0,0.5776827931404114,0.4578094482421875,0.4578094482421875,1.0,1.0,-3.1765568256378174,1.0927454233169556,2.0838112831115723,0.3709159791469574,0.9657680988311768,0.9657680988311768,0.0,127.8583526611328,127.0,72640.078125,0.0,2517.947509765625,1.0,278.44317626953125,283.0434875488281,300.2696228027344,304.9613647460937,293.1499938964844,293.1499938964844,278.1499938964844,33619.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338815569877625,1.0,0.0,0.0,3.777044057846069,3.777068853378296,9.519133072899422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.7958984375,0.0,1660.7257080078125,1895.4371337890625,0.0,2784.608154296875,0.9317772388458252,1.0,0.0,3.0,1.0,0.0
18015660,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9382925033569336,0.4139884114265442,0.3734624683856964,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.5841205716133118,0.4812826514244079,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9649099707603456,0.4477114975452423,0.3136841058731079,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.957133650779724,0.4372967183589935,0.4149052500724792,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7743015885353088,0.2336123287677765,1.0595703125,284.9052429199219,284.95001220703125,302.8333435058594,297.30255126953125,299.1840209960937,297.26300048828125,284.9071960449219,1.0,0.5778934955596924,0.4570561349391937,0.4570561349391937,1.0,1.0,-3.1735198497772217,1.0898343324661257,2.0836856365203857,0.3679624199867248,0.8749822974205017,0.8749822974205017,0.0,127.34640502929688,147.0,73072.890625,0.0,2509.321533203125,1.0,278.1569519042969,282.9419860839844,300.30767822265625,305.0911865234375,293.1499938964844,293.1499938964844,278.45001220703125,38619.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838083028793335,1.0,0.0,0.0,3.648714303970337,3.648738861083984,8.883273494575405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.3916015625,0.0,1551.32861328125,1895.4371337890625,0.0,2823.81005859375,0.9074655771255492,1.0,0.0,3.0,1.0,0.0
18015720,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9382925033569336,0.4139884114265442,0.3734624683856964,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.5841205716133118,0.4812826514244079,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9649099707603456,0.4477114975452423,0.3136841058731079,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.957133650779724,0.4372967183589935,0.4149052500724792,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7743015885353088,0.2336123287677765,1.0595703125,284.9052429199219,284.95001220703125,302.8333435058594,297.30255126953125,299.1840209960937,297.26300048828125,284.9071960449219,1.0,0.5778934955596924,0.4570561349391937,0.4570561349391937,1.0,1.0,-3.1735198497772217,1.0898343324661257,2.0836856365203857,0.3679624199867248,0.8749822974205017,0.8749822974205017,0.0,127.34640502929688,147.0,73072.890625,0.0,2509.321533203125,1.0,278.1569519042969,282.9419860839844,300.30767822265625,305.0911865234375,293.1499938964844,293.1499938964844,278.45001220703125,38619.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838083028793335,1.0,0.0,0.0,3.648714303970337,3.648738861083984,8.883273494575405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.3916015625,0.0,1551.32861328125,1895.4371337890625,0.0,2823.81005859375,0.9074655771255492,1.0,0.0,3.0,1.0,0.0
18015780,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9253899455070496,0.4142912626266479,0.3736172616481781,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5887591242790222,0.498967558145523,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9535608887672424,0.4488628804683685,0.3144133985042572,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9453540444374084,0.4383400976657867,0.4158425629138946,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7652571201324463,0.2338116317987442,1.0607362985610962,285.0208740234375,284.95001220703125,302.85546875,297.3150939941406,299.1970520019531,297.2732238769531,285.0200500488281,1.0,0.584907054901123,0.4563027918338775,0.4563027918338775,1.0,1.0,-3.198348045349121,1.097669005393982,2.1006789207458496,0.370015949010849,0.9835412502288818,0.9835412502288818,0.0,133.00323486328125,167.0,72986.0234375,0.0,2588.797119140625,1.0,278.4432373046875,283.0631103515625,300.2994384765625,304.9906921386719,293.1499938964844,293.1499938964844,278.1499938964844,33058.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318066596984863,1.0,0.0,0.0,3.777121305465698,3.777146100997925,9.51952188188443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.9462890625,0.0,1656.474609375,1895.4371337890625,0.0,2765.2705078125,0.9316622018814088,1.0,0.0,3.0,1.0,0.0
18015840,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9253899455070496,0.4142912626266479,0.3736172616481781,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.5887591242790222,0.498967558145523,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9535608887672424,0.4488628804683685,0.3144133985042572,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9453540444374084,0.4383400976657867,0.4158425629138946,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7652571201324463,0.2338116317987442,1.0607362985610962,285.0208740234375,284.95001220703125,302.85546875,297.3150939941406,299.1970520019531,297.2732238769531,285.0200500488281,1.0,0.584907054901123,0.4563027918338775,0.4563027918338775,1.0,1.0,-3.198348045349121,1.097669005393982,2.1006789207458496,0.370015949010849,0.9835412502288818,0.9835412502288818,0.0,133.00323486328125,167.0,72986.0234375,0.0,2588.797119140625,1.0,278.4432373046875,283.0631103515625,300.2994384765625,304.9906921386719,293.1499938964844,293.1499938964844,278.1499938964844,33058.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318066596984863,1.0,0.0,0.0,3.777121305465698,3.777146100997925,9.51952188188443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.9462890625,0.0,1656.474609375,1895.4371337890625,0.0,2765.2705078125,0.9316622018814088,1.0,0.0,3.0,1.0,0.0
18015900,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9155994653701782,0.4139661490917206,0.3737534284591675,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5891899466514587,0.5130767822265625,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9442535638809204,0.4490723609924316,0.3148495852947235,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.93582022190094,0.4385467171669006,0.4163936674594879,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7584562301635742,0.2337249815464019,1.0616534948349,284.89471435546875,284.95001220703125,302.8663024902344,297.3217163085937,299.19610595703125,297.2663879394531,284.8924560546875,1.0,0.5903114080429077,0.4559261202812195,0.4559261202812195,1.0,1.0,-3.2177600860595703,1.1042582988739014,2.113501787185669,0.372250497341156,0.9026787281036376,0.9026787281036376,0.0,137.6347198486328,167.0,74309.015625,0.0,2652.876953125,1.0,278.1947326660156,282.91357421875,300.3518371582031,305.24932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36330.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373802900314331,1.0,0.0,0.0,3.768569231033325,3.768594264984131,9.476462992097368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.015625,0.0,1671.6790771484375,1895.4371337890625,0.0,2817.249267578125,0.93038672208786,1.0,0.0,3.0,1.0,0.0
18015960,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9040961861610411,0.4134538769721985,0.3734880983829498,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.5883598923683167,0.5306486487388611,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9323312044143676,0.4491117894649505,0.315028965473175,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9238670468330384,0.4385966360569,0.4166512191295624,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7502405047416687,0.2334989011287689,1.0617296695709229,284.92462158203125,284.95001220703125,302.8769836425781,297.3285522460937,299.1890563964844,297.2523803710937,284.92694091796875,1.0,0.5965936183929443,0.4551369547843933,0.4551369547843933,1.0,1.0,-3.2391812801361084,1.110679268836975,2.128502130508423,0.3738664984703064,0.9080135226249696,0.9080135226249696,0.0,143.44212341308594,185.0,74510.1015625,0.0,2728.287841796875,1.0,278.1567687988281,282.9368896484375,300.34881591796875,305.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,37086.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391014933586121,1.0,0.0,0.0,3.724311828613281,3.724336624145508,9.255189752366276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.1669921875,0.0,1625.7237548828125,1895.4371337890625,0.0,2833.32177734375,0.9230633974075316,1.0,0.0,3.0,1.0,0.0
