time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016020,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.878406822681427,0.4129479229450226,0.3734442591667175,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9903941750526428,0.5847671031951904,0.5551876425743103,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.903869092464447,0.4496293663978576,0.3157151341438293,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8965843319892883,0.439007818698883,0.4175147116184234,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7309397459030151,0.2330811768770218,1.062480092048645,284.9576416015625,284.95001220703125,302.8978881835937,297.3426513671875,299.17010498046875,297.2188720703125,284.9573669433594,1.0,0.6097832322120667,0.4535586237907409,0.4535586237907409,1.0,1.0,-3.27454137802124,1.1203709840774536,2.154170513153076,0.3764022588729858,0.9265815615653992,0.9265815615653992,0.0,158.76284790039062,203.0,75104.078125,0.0,2884.112548828125,1.0,278.1499938964844,282.9533996582031,300.3486328125,305.22723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35664.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398534655570984,1.0,0.0,0.0,3.7377736568450928,3.7377984523773193,9.322218943452754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.037109375,0.0,1630.4622802734375,1895.4371337890625,0.0,2840.345947265625,0.924852967262268,1.0,0.0,3.0,1.0,0.0
18016080,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.878406822681427,0.4129479229450226,0.3734442591667175,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9903941750526428,0.5847671031951904,0.5551876425743103,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.903869092464447,0.4496293663978576,0.3157151341438293,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8965843319892883,0.439007818698883,0.4175147116184234,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7309397459030151,0.2330811768770218,1.062480092048645,284.9576416015625,284.95001220703125,302.8978881835937,297.3426513671875,299.17010498046875,297.2188720703125,284.9573669433594,1.0,0.6097832322120667,0.4535586237907409,0.4535586237907409,1.0,1.0,-3.27454137802124,1.1203709840774536,2.154170513153076,0.3764022588729858,0.9265815615653992,0.9265815615653992,0.0,158.76284790039062,203.0,75104.078125,0.0,2884.112548828125,1.0,278.1499938964844,282.9533996582031,300.3486328125,305.22723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35664.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398534655570984,1.0,0.0,0.0,3.7377736568450928,3.7377984523773193,9.322218943452754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.037109375,0.0,1630.4622802734375,1895.4371337890625,0.0,2840.345947265625,0.924852967262268,1.0,0.0,3.0,1.0,0.0
18016140,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8488134741783142,0.4122564196586609,0.3736547529697418,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.958432912826538,0.5838119387626648,0.5542094707489014,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8731343746185303,0.4500240385532379,0.3166179955005646,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8661919236183167,0.4392417371273041,0.4185947477817535,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7071367502212524,0.2324384003877639,1.063660740852356,284.949462890625,284.95001220703125,302.9181823730469,297.35723876953125,299.15838623046875,297.20050048828125,284.94952392578125,1.0,0.6211481690406799,0.4519802927970886,0.4519802927970886,1.0,1.0,-3.2743306159973145,1.1164543628692627,2.157876253128052,0.3724981546401977,0.9215262532234192,0.9215262532234192,0.0,179.35414123535156,221.0,75037.203125,0.0,3001.486328125,1.0,278.1499938964844,282.9469909667969,300.3585205078125,305.2397766113281,293.1499938964844,293.1499938964844,278.1499938964844,35972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401464223861694,1.0,0.0,0.0,3.738703012466431,3.738728046417236,9.32685509269504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.423828125,0.0,1633.90478515625,1895.4371337890625,0.0,2843.08349609375,0.9251472353935242,1.0,0.0,3.0,1.0,0.0
18016200,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8488134741783142,0.4122564196586609,0.3736547529697418,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.958432912826538,0.5838119387626648,0.5542094707489014,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8731343746185303,0.4500240385532379,0.3166179955005646,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8661919236183167,0.4392417371273041,0.4185947477817535,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7071367502212524,0.2324384003877639,1.063660740852356,284.949462890625,284.95001220703125,302.9181823730469,297.35723876953125,299.15838623046875,297.20050048828125,284.94952392578125,1.0,0.6211481690406799,0.4519802927970886,0.4519802927970886,1.0,1.0,-3.2743306159973145,1.1164543628692627,2.157876253128052,0.3724981546401977,0.9215262532234192,0.9215262532234192,0.0,179.35414123535156,221.0,75037.203125,0.0,3001.486328125,1.0,278.1499938964844,282.9469909667969,300.3585205078125,305.2397766113281,293.1499938964844,293.1499938964844,278.1499938964844,35972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401464223861694,1.0,0.0,0.0,3.738703012466431,3.738728046417236,9.32685509269504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.423828125,0.0,1633.90478515625,1895.4371337890625,0.0,2843.08349609375,0.9251472353935242,1.0,0.0,3.0,1.0,0.0
18016260,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8310299515724182,0.4116523563861847,0.3737093806266784,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.935386836528778,0.584485650062561,0.5552530288696289,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8544801473617554,0.450373500585556,0.3173163533210754,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.847848653793335,0.4394108355045318,0.4193809330463409,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6905918717384338,0.2318982183933258,1.0641958713531494,284.9499206542969,284.95001220703125,302.93475341796875,297.3696594238281,299.1543273925781,297.19482421875,284.949951171875,1.0,0.6303510069847107,0.4505069255828857,0.4505069255828857,1.0,1.0,-3.278082847595215,1.1142916679382324,2.163791418075561,0.3695482015609741,0.921688199043274,0.921688199043274,0.0,195.3216094970703,221.0,75048.8203125,0.0,3098.895263671875,1.0,278.1499938964844,282.94635009765625,300.3688049316406,305.2499694824219,293.1499938964844,293.1499938964844,278.1499938964844,35969.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398552536964417,1.0,0.0,0.0,3.739745140075684,3.73976993560791,9.332055128652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.6044921875,0.0,1635.0897216796875,1895.4371337890625,0.0,2840.362548828125,0.9253650307655334,1.0,0.0,3.0,1.0,0.0
18016320,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8280086517333984,0.4115367531776428,0.37371826171875,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.931293785572052,0.5846500992774963,0.5554993748664856,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8513474464416504,0.4504418075084686,0.3174498081207275,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8447688221931458,0.4394417703151703,0.4195283651351928,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6877297163009644,0.2317958623170852,1.064294695854187,284.9500427246094,284.95001220703125,302.9378662109375,297.3720397949219,299.1536865234375,297.1939697265625,284.9501037597656,1.0,0.632082998752594,0.4502263069152832,0.4502263069152832,1.0,1.0,-3.278843879699707,1.113891839981079,2.164952039718628,0.3689903616905212,0.9217959046363832,0.9217959046363832,0.0,198.337890625,224.0,75052.1484375,0.0,3117.437744140625,1.0,278.1499938964844,282.9462585449219,300.3709411621094,305.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,35966.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397924304008484,1.0,0.0,0.0,3.739977359771729,3.740002155303955,9.333214165963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.8447265625,0.0,1635.342529296875,1895.4371337890625,0.0,2839.775634765625,0.9254163503646852,1.0,0.0,3.0,1.0,0.0
18016380,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.816718578338623,0.4108324646949768,0.373520016670227,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.916691243648529,0.5858482718467712,0.5569852590560913,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8401883840560913,0.4508992433547973,0.3180966079235077,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8337131142616272,0.439639687538147,0.4201724827289581,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6770551800727844,0.2311770319938659,1.0636661052703855,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.15020751953125,297.1900329589844,284.9493713378906,1.0,0.6383810043334961,0.4484723210334778,0.4484723210334778,1.0,1.0,-3.28119158744812,1.11045503616333,2.17073655128479,0.3651668131351471,0.9212040901184082,0.9212040901184082,0.0,210.0946350097656,212.0,75032.265625,0.0,3188.428955078125,1.0,278.1499938964844,282.9447937011719,300.3847045898437,305.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36001.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393421173095703,1.0,0.0,0.0,3.740176200866699,3.740201234817505,9.334207220490498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.0791015625,0.0,1635.8385009765625,1895.4371337890625,0.0,2835.5693359375,0.9254738688468932,1.0,0.0,3.0,1.0,0.0
18016440,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.816718578338623,0.4108324646949768,0.373520016670227,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.916691243648529,0.5858482718467712,0.5569852590560913,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8401883840560913,0.4508992433547973,0.3180966079235077,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8337131142616272,0.439639687538147,0.4201724827289581,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6770551800727844,0.2311770319938659,1.0636661052703855,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.15020751953125,297.1900329589844,284.9493713378906,1.0,0.6383810043334961,0.4484723210334778,0.4484723210334778,1.0,1.0,-3.28119158744812,1.11045503616333,2.17073655128479,0.3651668131351471,0.9212040901184082,0.9212040901184082,0.0,210.0946350097656,212.0,75032.265625,0.0,3188.428955078125,1.0,278.1499938964844,282.9447937011719,300.3847045898437,305.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36001.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393421173095703,1.0,0.0,0.0,3.740176200866699,3.740201234817505,9.334207220490498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.0791015625,0.0,1635.8385009765625,1895.4371337890625,0.0,2835.5693359375,0.9254738688468932,1.0,0.0,3.0,1.0,0.0
18016500,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8152422308921814,0.4105052053928375,0.3732719719409942,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9153534770011902,0.5865265727043152,0.557655394077301,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8390371203422546,0.4511589705944061,0.3183098435401916,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8325046300888062,0.4397518336772918,0.420328140258789,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6756150722503662,0.2308919727802276,1.062613844871521,284.94842529296875,284.95001220703125,302.9662780761719,297.3941955566406,299.1487121582031,297.18878173828125,284.9483337402344,1.0,0.6387742757797241,0.4475953280925751,0.4475953280925751,1.0,1.0,-3.2808804512023926,1.108161449432373,2.1727190017700195,0.3630395233631134,0.9201655983924866,0.9201655983924866,0.0,211.5019073486328,212.0,74994.125,0.0,3195.634765625,1.0,278.1499938964844,282.94384765625,300.39166259765625,305.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36044.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390665650367737,1.0,0.0,0.0,3.739049673080444,3.739074468612671,9.328584269496788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.029296875,0.0,1634.8599853515625,1895.4371337890625,0.0,2832.9951171875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
18016560,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.815719723701477,0.4102195203304291,0.3729723691940307,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.91666442155838,0.5872290730476379,0.5582729578018188,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8398768305778503,0.4514531195163727,0.3184812366962433,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8332460522651672,0.4398941695690155,0.4204195737838745,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6759443879127502,0.2306370586156845,1.0612728595733645,284.9477844238281,284.95001220703125,302.9754638671875,297.4014587402344,299.1483764648437,297.1879272460937,284.94775390625,1.0,0.6381250023841858,0.4469752013683319,0.4469752013683319,1.0,1.0,-3.2799670696258545,1.1062333583831787,2.173733711242676,0.3613845407962799,0.9190530180931092,0.9190530180931092,0.0,210.72067260742188,200.0,74948.1640625,0.0,3189.25634765625,1.0,278.1499938964844,282.943603515625,300.3985290527344,305.2748718261719,293.1499938964844,293.1499938964844,278.1499938964844,36090.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387437462806702,1.0,0.0,0.0,3.736862421035767,3.736887216567993,9.317673743680644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.1943359375,0.0,1632.662109375,1895.4371337890625,0.0,2829.98046875,0.9247848391532898,1.0,0.0,3.0,1.0,0.0
18016620,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8199353814125061,0.4097559452056885,0.3723396360874176,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238006472587584,0.5886683464050293,0.559411883354187,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449360728263855,0.4521252810955047,0.3187821507453918,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.838032066822052,0.440264344215393,0.4205436408519745,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796020865440369,0.2302110344171524,1.0583055019378662,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1481628417969,297.1869812011719,284.9472961425781,1.0,0.6349237561225891,0.4457349479198456,0.4457349479198456,1.0,1.0,-3.277519702911377,1.1022169589996338,2.175302743911743,0.3580547273159027,0.9170490503311156,0.9170490503311156,0.0,205.63755798339844,188.0,74845.296875,0.0,3155.4501953125,1.0,278.1499938964844,282.9439392089844,300.4121398925781,305.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36142.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838029146194458,1.0,0.0,0.0,3.7314295768737793,3.731454372406006,9.290600928579806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.087890625,0.0,1626.756103515625,1895.4371337890625,0.0,2823.306884765625,0.9236078858375548,1.0,0.0,3.0,1.0,0.0
18016680,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8199353814125061,0.4097559452056885,0.3723396360874176,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238006472587584,0.5886683464050293,0.559411883354187,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8449360728263855,0.4521252810955047,0.3187821507453918,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.838032066822052,0.440264344215393,0.4205436408519745,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796020865440369,0.2302110344171524,1.0583055019378662,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.1481628417969,297.1869812011719,284.9472961425781,1.0,0.6349237561225891,0.4457349479198456,0.4457349479198456,1.0,1.0,-3.277519702911377,1.1022169589996338,2.175302743911743,0.3580547273159027,0.9170490503311156,0.9170490503311156,0.0,205.63755798339844,188.0,74845.296875,0.0,3155.4501953125,1.0,278.1499938964844,282.9439392089844,300.4121398925781,305.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36142.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838029146194458,1.0,0.0,0.0,3.7314295768737793,3.731454372406006,9.290600928579806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.087890625,0.0,1626.756103515625,1895.4371337890625,0.0,2823.306884765625,0.9236078858375548,1.0,0.0,3.0,1.0,0.0
18016740,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8274229168891907,0.4093972146511078,0.3716940581798553,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9356579184532166,0.5901448726654053,0.560465395450592,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.853617250919342,0.4528934359550476,0.3190621137619018,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8463274836540222,0.4407206177711487,0.4206329882144928,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6864087581634521,0.2298904061317443,1.0552363395690918,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.148193359375,297.1868591308594,284.9472961425781,1.0,0.6300205588340759,0.4444946944713592,0.4444946944713592,1.0,1.0,-3.2747642993927,1.0980762243270874,2.1766879558563232,0.3546775579452514,0.9152461290359496,0.9152461290359496,0.0,197.3852386474609,176.0,74734.359375,0.0,3103.3095703125,1.0,278.1499938964844,282.9448547363281,300.4254150390625,305.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837273120880127,1.0,0.0,0.0,3.7251713275909424,3.725196123123169,9.259462672162044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.580078125,0.0,1619.68212890625,1895.4371337890625,0.0,2816.248779296875,0.9222234487533568,1.0,0.0,3.0,1.0,0.0
18016800,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8274229168891907,0.4093972146511078,0.3716940581798553,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9356579184532166,0.5901448726654053,0.560465395450592,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.853617250919342,0.4528934359550476,0.3190621137619018,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8463274836540222,0.4407206177711487,0.4206329882144928,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6864087581634521,0.2298904061317443,1.0552363395690918,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.148193359375,297.1868591308594,284.9472961425781,1.0,0.6300205588340759,0.4444946944713592,0.4444946944713592,1.0,1.0,-3.2747642993927,1.0980762243270874,2.1766879558563232,0.3546775579452514,0.9152461290359496,0.9152461290359496,0.0,197.3852386474609,176.0,74734.359375,0.0,3103.3095703125,1.0,278.1499938964844,282.9448547363281,300.4254150390625,305.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837273120880127,1.0,0.0,0.0,3.7251713275909424,3.725196123123169,9.259462672162044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.580078125,0.0,1619.68212890625,1895.4371337890625,0.0,2816.248779296875,0.9222234487533568,1.0,0.0,3.0,1.0,0.0
18016860,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8374217748641968,0.4091049134731293,0.3710504472255707,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9506654143333436,0.5916374921798706,0.5614702701568604,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8652611970901489,0.453738659620285,0.319348394870758,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8574825525283813,0.441231906414032,0.420712262392044,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956281065940857,0.2296563237905502,1.052253484725952,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1485595703125,297.1871643066406,284.94757080078125,1.0,0.6241803765296936,0.4433201849460602,0.4433201849460602,1.0,1.0,-3.272052526473999,1.094103217124939,2.1779494285583496,0.3514671325683594,0.913763463497162,0.913763463497162,0.0,187.39366149902344,164.0,74627.75,0.0,3041.6357421875,1.0,278.1499938964844,282.94598388671875,300.43804931640625,305.29461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36165.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365309834480286,1.0,0.0,0.0,3.7189764976501465,3.719001054763794,9.228691624230124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.6552734375,0.0,1612.5328369140625,1895.4371337890625,0.0,2809.32177734375,0.9208375811576844,1.0,0.0,3.0,1.0,0.0
18016920,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8374217748641968,0.4091049134731293,0.3710504472255707,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9506654143333436,0.5916374921798706,0.5614702701568604,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8652611970901489,0.453738659620285,0.319348394870758,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8574825525283813,0.441231906414032,0.420712262392044,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956281065940857,0.2296563237905502,1.052253484725952,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.1485595703125,297.1871643066406,284.94757080078125,1.0,0.6241803765296936,0.4433201849460602,0.4433201849460602,1.0,1.0,-3.272052526473999,1.094103217124939,2.1779494285583496,0.3514671325683594,0.913763463497162,0.913763463497162,0.0,187.39366149902344,164.0,74627.75,0.0,3041.6357421875,1.0,278.1499938964844,282.94598388671875,300.43804931640625,305.29461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36165.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365309834480286,1.0,0.0,0.0,3.7189764976501465,3.719001054763794,9.228691624230124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.6552734375,0.0,1612.5328369140625,1895.4371337890625,0.0,2809.32177734375,0.9208375811576844,1.0,0.0,3.0,1.0,0.0
18016980,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8497477173805237,0.4088512659072876,0.3704139590263366,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.967294692993164,0.5931242108345032,0.5624405145645142,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8795651793479919,0.4546366035938263,0.3196494579315185,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8712446689605713,0.441773384809494,0.4207906723022461,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7067981362342834,0.2294827252626419,1.0494027137756348,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1488342285156,297.18768310546875,284.9477844238281,1.0,0.617872953414917,0.4421456754207611,0.4421456754207611,1.0,1.0,-3.269481420516968,1.0901814699172974,2.179299831390381,0.3482818901538849,0.9124080538749696,0.9124080538749696,0.0,176.56591796875,152.0,74524.921875,0.0,2975.699462890625,1.0,278.1499938964844,282.947021484375,300.44976806640625,305.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835841953754425,1.0,0.0,0.0,3.7130632400512695,3.713087797164917,9.199367809742398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1142578125,0.0,1605.6856689453125,1895.4371337890625,0.0,2802.892333984375,0.9195089936256408,1.0,0.0,3.0,1.0,0.0
18017040,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8497477173805237,0.4088512659072876,0.3704139590263366,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.967294692993164,0.5931242108345032,0.5624405145645142,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8795651793479919,0.4546366035938263,0.3196494579315185,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8712446689605713,0.441773384809494,0.4207906723022461,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7067981362342834,0.2294827252626419,1.0494027137756348,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1488342285156,297.18768310546875,284.9477844238281,1.0,0.617872953414917,0.4421456754207611,0.4421456754207611,1.0,1.0,-3.269481420516968,1.0901814699172974,2.179299831390381,0.3482818901538849,0.9124080538749696,0.9124080538749696,0.0,176.56591796875,152.0,74524.921875,0.0,2975.699462890625,1.0,278.1499938964844,282.947021484375,300.44976806640625,305.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835841953754425,1.0,0.0,0.0,3.7130632400512695,3.713087797164917,9.199367809742398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1142578125,0.0,1605.6856689453125,1895.4371337890625,0.0,2802.892333984375,0.9195089936256408,1.0,0.0,3.0,1.0,0.0
18017100,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8568812608718872,0.408734381198883,0.3700986504554748,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9758514165878296,0.59386146068573,0.5629138350486755,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877394795417786,0.4551003873348236,0.3198056519031524,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8791491985321045,0.4420512616634369,0.4208302795886993,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7129649519920349,0.2294132113456726,1.048025369644165,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.1488647460937,297.1879577636719,284.9478759765625,1.0,0.6146112680435181,0.4415584206581116,0.4415584206581116,1.0,1.0,-3.268249988555908,1.0882384777069092,2.180011510848999,0.3466957211494446,0.9117454886436462,0.9117454886436462,0.0,170.9693145751953,152.0,74474.1875,0.0,2941.865966796875,1.0,278.1499938964844,282.9474792480469,300.4552001953125,305.3023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36157.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355208039283752,1.0,0.0,0.0,3.7101798057556152,3.710204601287842,9.18508590075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.3193359375,0.0,1602.3544921875,1895.4371337890625,0.0,2799.896240234375,0.9188609719276428,1.0,0.0,3.0,1.0,0.0
18017160,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8647844791412354,0.4086244404315948,0.3697859346866607,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9844319820404052,0.5945909023284912,0.563376247882843,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8966714143753052,0.4555748403072357,0.3199664950370788,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8878234624862671,0.442333459854126,0.4208702147006988,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7193173766136169,0.2293562740087509,1.0466872453689575,284.947998046875,284.95001220703125,303.05877685546875,297.4635009765625,299.1491394042969,297.1882019042969,284.947998046875,1.0,0.6112878322601318,0.4410454034805298,0.4410454034805298,1.0,1.0,-3.2670648097991943,1.0864866971969604,2.1805782318115234,0.3452895283699035,0.9111610651016236,0.9111610651016236,0.0,165.26629638671875,140.0,74426.8515625,0.0,2907.558349609375,1.0,278.1499938964844,282.9479675292969,300.460205078125,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,36152.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352130055427551,1.0,0.0,0.0,3.707442283630371,3.7074668407440186,9.171536134999768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.9384765625,0.0,1599.177978515625,1895.4371337890625,0.0,2797.02490234375,0.9182447791099548,1.0,0.0,3.0,1.0,0.0
18017220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8820192813873291,0.408394306898117,0.369174987077713,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.5965004563331604,0.5630655288696289,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9166114330291748,0.4565239250659942,0.3203066885471344,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9065130949020386,0.442884087562561,0.4209614098072052,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323325872421265,0.2292545586824417,1.0441739559173584,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.15045166015625,297.19049072265625,284.9461975097656,1.0,0.6042095422744751,0.4400193691253662,0.4400193691253662,1.0,1.0,-3.260424852371216,1.0813984870910645,2.1790261268615723,0.3419066667556762,0.9077441692352296,0.9077441692352296,0.0,154.12576293945312,128.0,74246.453125,0.0,2834.213623046875,1.0,278.1499938964844,282.9482727050781,300.4687194824219,305.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36227.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345325589179993,1.0,0.0,0.0,3.698264360427856,3.698288917541504,9.126183613261674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.46484375,0.0,1589.258056640625,1895.4371337890625,0.0,2790.678466796875,0.9162254333496094,1.0,0.0,3.0,1.0,0.0
18017280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8820192813873291,0.408394306898117,0.369174987077713,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9990000128746032,0.5965004563331604,0.5630655288696289,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9166114330291748,0.4565239250659942,0.3203066885471344,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9065130949020386,0.442884087562561,0.4209614098072052,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7323325872421265,0.2292545586824417,1.0441739559173584,284.9463195800781,284.95001220703125,303.0736389160156,297.4721374511719,299.15045166015625,297.19049072265625,284.9461975097656,1.0,0.6042095422744751,0.4400193691253662,0.4400193691253662,1.0,1.0,-3.260424852371216,1.0813984870910645,2.1790261268615723,0.3419066667556762,0.9077441692352296,0.9077441692352296,0.0,154.12576293945312,128.0,74246.453125,0.0,2834.213623046875,1.0,278.1499938964844,282.9482727050781,300.4687194824219,305.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36227.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345325589179993,1.0,0.0,0.0,3.698264360427856,3.698288917541504,9.126183613261674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.46484375,0.0,1589.258056640625,1895.4371337890625,0.0,2790.678466796875,0.9162254333496094,1.0,0.0,3.0,1.0,0.0
18017340,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8951776623725891,0.4080459177494049,0.3686303198337555,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.6003015637397766,0.5390574336051941,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9331082701683044,0.4573709666728973,0.3207081854343414,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9220614433288574,0.4433276653289795,0.4211284518241882,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421228885650635,0.2290875613689422,1.0421593189239502,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1546936035156,297.2000427246094,284.93316650390625,1.0,0.5955127477645874,0.4389933347702026,0.4389933347702026,1.0,1.0,-3.2322216033935547,1.0682239532470703,2.1639976501464844,0.3355099260807037,0.8923278450965881,0.8923278450965881,0.0,145.68417358398438,116.0,73628.0078125,0.0,2726.651611328125,1.0,278.1499938964844,282.94451904296875,300.4732360839844,305.2782287597656,293.1499938964844,293.1499938964844,278.45001220703125,36849.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334579467773438,1.0,0.0,0.0,3.67016339302063,3.670187950134277,8.988021704681159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.3681640625,0.0,1562.1048583984375,1895.4371337890625,0.0,2780.65869140625,0.9102637767791748,1.0,0.0,3.0,1.0,0.0
18017400,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8951776623725891,0.4080459177494049,0.3686303198337555,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9990000128746032,0.6003015637397766,0.5390574336051941,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9331082701683044,0.4573709666728973,0.3207081854343414,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9220614433288574,0.4433276653289795,0.4211284518241882,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421228885650635,0.2290875613689422,1.0421593189239502,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1546936035156,297.2000427246094,284.93316650390625,1.0,0.5955127477645874,0.4389933347702026,0.4389933347702026,1.0,1.0,-3.2322216033935547,1.0682239532470703,2.1639976501464844,0.3355099260807037,0.8923278450965881,0.8923278450965881,0.0,145.68417358398438,116.0,73628.0078125,0.0,2726.651611328125,1.0,278.1499938964844,282.94451904296875,300.4732360839844,305.2782287597656,293.1499938964844,293.1499938964844,278.45001220703125,36849.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334579467773438,1.0,0.0,0.0,3.67016339302063,3.670187950134277,8.988021704681159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.3681640625,0.0,1562.1048583984375,1895.4371337890625,0.0,2780.65869140625,0.9102637767791748,1.0,0.0,3.0,1.0,0.0
18017460,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9104535579681396,0.4082715511322021,0.3684183955192566,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6071769595146179,0.5133819580078125,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9511712789535522,0.4586372971534729,0.3212765455245971,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9399951100349426,0.4441401362419128,0.4214915931224823,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7534663081169128,0.2292146831750869,1.0409624576568604,285.001708984375,284.95001220703125,303.1004333496094,297.4835510253906,299.170654296875,297.2264099121094,284.9982604980469,1.0,0.5863674879074097,0.4382736682891845,0.4382736682891845,1.0,1.0,-3.200780153274536,1.0546212196350098,2.1461589336395264,0.3290461897850036,0.9680190682411194,0.9680190682411194,0.0,137.14022827148438,116.0,72499.859375,0.0,2616.4287109375,1.0,278.4405822753906,283.0388488769531,300.4607849121094,305.1406555175781,293.1499938964844,293.1499938964844,278.45001220703125,33427.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270140290260315,1.0,0.0,0.0,3.771426916122437,3.771451711654663,9.490840398029832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.8544921875,0.0,1652.615234375,1895.4371337890625,0.0,2720.6669921875,0.9304306507110596,1.0,0.0,3.0,1.0,0.0
18017520,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.912048876285553,0.4082687497138977,0.3684137463569641,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6078741550445557,0.5109700560569763,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9528720378875732,0.4587292969226837,0.321335881948471,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9417228698730468,0.4441968202590942,0.4215351343154907,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7546039819717407,0.2292241901159286,1.040909767150879,284.9950256347656,284.95001220703125,303.1015014648437,297.4838562011719,299.1722106933594,297.2290344238281,284.9917907714844,1.0,0.5855323672294617,0.4382110834121704,0.4382110834121704,1.0,1.0,-3.1979355812072754,1.0533987283706665,2.1445369720458984,0.3284723162651062,0.966139554977417,0.966139554977417,0.0,136.36111450195312,134.0,72473.4296875,0.0,2606.5224609375,1.0,278.44317626953125,283.0336608886719,300.4642639160156,305.149169921875,293.1499938964844,293.1499938964844,278.1499938964844,33597.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269907236099243,1.0,0.0,0.0,3.7764134407043457,3.776438474655152,9.515954957350914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.2919921875,0.0,1659.8153076171875,1895.4371337890625,0.0,2720.45068359375,0.9316285252571106,1.0,0.0,3.0,1.0,0.0
18017580,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9135003089904784,0.4073907136917114,0.367820680141449,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.6148344278335571,0.5079954266548157,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.955335259437561,0.4591596126556396,0.3217569589614868,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.944002091884613,0.4442845582962036,0.4217614531517029,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7559137344360352,0.2290549129247665,1.0403878688812256,284.9036865234375,284.95001220703125,303.1145324707031,297.4864807128906,299.1863708496094,297.24969482421875,284.9055480957031,1.0,0.5852380394935608,0.4374288320541382,0.4374288320541382,1.0,1.0,-3.193746328353882,1.0499143600463867,2.143831968307495,0.3254361152648926,0.8737555146217346,0.8737555146217346,0.0,135.34861755371094,152.0,72861.609375,0.0,2592.75,1.0,278.1569519042969,282.93023681640625,300.4938049316406,305.2707824707031,293.1499938964844,293.1499938964844,278.45001220703125,38682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316598534584045,1.0,0.0,0.0,3.647127151489258,3.647151470184326,8.875546200215467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.873046875,0.0,1550.029052734375,1895.4371337890625,0.0,2763.902587890625,0.9071317315101624,1.0,0.0,3.0,1.0,0.0
18017640,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9135003089904784,0.4073907136917114,0.367820680141449,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.6148344278335571,0.5079954266548157,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.955335259437561,0.4591596126556396,0.3217569589614868,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.944002091884613,0.4442845582962036,0.4217614531517029,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7559137344360352,0.2290549129247665,1.0403878688812256,284.9036865234375,284.95001220703125,303.1145324707031,297.4864807128906,299.1863708496094,297.24969482421875,284.9055480957031,1.0,0.5852380394935608,0.4374288320541382,0.4374288320541382,1.0,1.0,-3.193746328353882,1.0499143600463867,2.143831968307495,0.3254361152648926,0.8737555146217346,0.8737555146217346,0.0,135.34861755371094,152.0,72861.609375,0.0,2592.75,1.0,278.1569519042969,282.93023681640625,300.4938049316406,305.2707824707031,293.1499938964844,293.1499938964844,278.45001220703125,38682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316598534584045,1.0,0.0,0.0,3.647127151489258,3.647151470184326,8.875546200215467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.873046875,0.0,1550.029052734375,1895.4371337890625,0.0,2763.902587890625,0.9071317315101624,1.0,0.0,3.0,1.0,0.0
18017700,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9095860719680786,0.4074912667274475,0.3676969707012176,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6173730492591858,0.513699471950531,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9518381357192992,0.4598426222801208,0.3220914900302887,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9402124881744384,0.4447014033794403,0.4220074117183685,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7532371282577515,0.2291586399078369,1.0406270027160645,285.0262756347656,284.95001220703125,303.1208190917969,297.48687744140625,299.19195556640625,297.2566833496094,285.0284423828125,1.0,0.5875394940376282,0.437037706375122,0.437037706375122,1.0,1.0,-3.2014269828796387,1.0518170595169067,2.1496098041534424,0.3255104720592499,0.960444152355194,0.960444152355194,0.0,137.2221221923828,152.0,72249.109375,0.0,2618.233642578125,1.0,278.40216064453125,283.0639038085937,300.4566955566406,305.0658569335937,293.1499938964844,293.1499938964844,278.45001220703125,34025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264915347099304,1.0,0.0,0.0,3.699788808822632,3.699812889099121,9.133708545050468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.4912109375,0.0,1574.29150390625,1895.4371337890625,0.0,2715.81005859375,0.9167889952659608,1.0,0.0,3.0,1.0,0.0
18017760,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9044464826583862,0.4077320396900177,0.3679938614368438,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.6191185116767883,0.5222644805908203,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9467155933380128,0.4606578648090362,0.3227170407772064,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.93474543094635,0.445243775844574,0.4225926995277405,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.749517560005188,0.2293387651443481,1.041812777519226,285.0163879394531,284.95001220703125,303.1269836425781,297.48663330078125,299.1955871582031,297.260009765625,285.0155334472656,1.0,0.591195821762085,0.4366748034954071,0.4366748034954071,1.0,1.0,-3.2149534225463867,1.0559593439102173,2.158994197845459,0.3265626728534698,0.978269338607788,0.978269338607788,0.0,140.1588134765625,170.0,72661.46875,0.0,2661.3857421875,1.0,278.4430847167969,283.0503845214844,300.4727478027344,305.1512451171875,293.1499938964844,293.1499938964844,278.1499938964844,33181.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257539868354797,1.0,0.0,0.0,3.770592451095581,3.770617008209229,9.486640806244396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.583984375,0.0,1649.7335205078125,1895.4371337890625,0.0,2708.9560546875,0.9303389191627502,1.0,0.0,3.0,1.0,0.0
18017820,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8887946009635925,0.4069560170173645,0.3678727149963379,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6187000870704651,0.5492843389511108,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9294486045837402,0.4611985385417938,0.323507696390152,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9171937108039856,0.4454083442687988,0.4232760965824127,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.737985372543335,0.2291356474161148,1.0430749654769895,284.922119140625,284.95001220703125,303.1387939453125,297.4841003417969,299.18658447265625,297.2416381835937,284.9242248535156,1.0,0.6014146208763123,0.4359490275382995,0.4359490275382995,1.0,1.0,-3.250576972961426,1.067400574684143,2.1831765174865723,0.3300498723983764,0.901291847229004,0.901291847229004,0.0,149.4084014892578,173.0,74023.65625,0.0,2785.046875,1.0,278.15673828125,282.9278564453125,300.5055236816406,305.34674072265625,293.1499938964844,293.1499938964844,278.45001220703125,37309.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332986235618591,1.0,0.0,0.0,3.7071399688720703,3.707164764404297,9.17004058464954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.203125,0.0,1607.623046875,1895.4371337890625,0.0,2779.173583984375,0.9194100499153136,1.0,0.0,3.0,1.0,0.0
