time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017880,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8887946009635925,0.4069560170173645,0.3678727149963379,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6187000870704651,0.5492843389511108,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9294486045837402,0.4611985385417938,0.323507696390152,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9171937108039856,0.4454083442687988,0.4232760965824127,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.737985372543335,0.2291356474161148,1.0430749654769895,284.922119140625,284.95001220703125,303.1387939453125,297.4841003417969,299.18658447265625,297.2416381835937,284.9242248535156,1.0,0.6014146208763123,0.4359490275382995,0.4359490275382995,1.0,1.0,-3.250576972961426,1.067400574684143,2.1831765174865723,0.3300498723983764,0.901291847229004,0.901291847229004,0.0,149.4084014892578,173.0,74023.65625,0.0,2785.046875,1.0,278.15673828125,282.9278564453125,300.5055236816406,305.34674072265625,293.1499938964844,293.1499938964844,278.45001220703125,37309.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332986235618591,1.0,0.0,0.0,3.7071399688720703,3.707164764404297,9.17004058464954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.203125,0.0,1607.623046875,1895.4371337890625,0.0,2779.173583984375,0.9194100499153136,1.0,0.0,3.0,1.0,0.0
18017940,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8776219487190247,0.4071607291698456,0.3680342733860016,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6165478229522705,0.5702807903289795,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9170747995376588,0.4625736474990845,0.3244708776473999,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.905170440673828,0.4462386965751648,0.424104630947113,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.72966068983078,0.2291488796472549,1.0438978672027588,285.0352478027344,284.95001220703125,303.1499938964844,297.4786682128906,299.1745910644531,297.21990966796875,285.0346069335937,1.0,0.6091333627700806,0.435223251581192,0.435223251581192,1.0,1.0,-3.2791783809661865,1.0761559009552002,2.2030224800109863,0.3326940834522247,1.0,1.0,0.0,156.9320831298828,176.0,73887.1796875,0.0,2886.70947265625,1.0,278.4431457519531,283.0478210449219,300.4759216308594,305.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,33182.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297756910324097,1.0,0.0,0.0,3.8357903957366943,3.835815668106079,9.817547379498135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.5166015625,0.0,1727.704833984375,1895.4371337890625,0.0,2746.357666015625,0.9448801279067992,1.0,0.0,3.0,1.0,0.0
18018000,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8776219487190247,0.4071607291698456,0.3680342733860016,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6165478229522705,0.5702807903289795,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9170747995376588,0.4625736474990845,0.3244708776473999,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.905170440673828,0.4462386965751648,0.424104630947113,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.72966068983078,0.2291488796472549,1.0438978672027588,285.0352478027344,284.95001220703125,303.1499938964844,297.4786682128906,299.1745910644531,297.21990966796875,285.0346069335937,1.0,0.6091333627700806,0.435223251581192,0.435223251581192,1.0,1.0,-3.2791783809661865,1.0761559009552002,2.2030224800109863,0.3326940834522247,1.0,1.0,0.0,156.9320831298828,176.0,73887.1796875,0.0,2886.70947265625,1.0,278.4431457519531,283.0478210449219,300.4759216308594,305.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,33182.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297756910324097,1.0,0.0,0.0,3.8357903957366943,3.835815668106079,9.817547379498135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.5166015625,0.0,1727.704833984375,1895.4371337890625,0.0,2746.357666015625,0.9448801279067992,1.0,0.0,3.0,1.0,0.0
18018060,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8754029273986816,0.4101141095161438,0.3703767359256744,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6180517077445984,0.5782139897346497,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9152073264122008,0.466986745595932,0.3272341787815094,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9033488631248474,0.4504101276397705,0.4275373518466949,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7297428846359253,0.2332329005002975,1.0588067770004272,284.9222717285156,284.95001220703125,303.1603088378906,297.4705505371094,299.18280029296875,297.2343139648437,284.92413330078125,1.0,0.6163800358772278,0.4334971904754638,0.4334971904754638,1.0,1.0,-3.3169007301330566,1.0857497453689575,2.2311508655548096,0.3337964713573456,0.9297356009483336,0.9297356009483336,0.0,160.9925994873047,179.0,75546.8125,0.0,2990.192138671875,1.0,278.1567077636719,282.9035949707031,300.497314453125,305.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36786.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382061719894409,1.0,0.0,0.0,3.802746534347534,3.802772283554077,9.649127150623826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.4326171875,0.0,1715.9666748046875,1895.4371337890625,0.0,2824.960205078125,0.9402437210083008,1.0,0.0,3.0,1.0,0.0
18018120,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8754029273986816,0.4101141095161438,0.3703767359256744,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6180517077445984,0.5782139897346497,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9152073264122008,0.466986745595932,0.3272341787815094,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9033488631248474,0.4504101276397705,0.4275373518466949,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7297428846359253,0.2332329005002975,1.0588067770004272,284.9222717285156,284.95001220703125,303.1603088378906,297.4705505371094,299.18280029296875,297.2343139648437,284.92413330078125,1.0,0.6163800358772278,0.4334971904754638,0.4334971904754638,1.0,1.0,-3.3169007301330566,1.0857497453689575,2.2311508655548096,0.3337964713573456,0.9297356009483336,0.9297356009483336,0.0,160.9925994873047,179.0,75546.8125,0.0,2990.192138671875,1.0,278.1567077636719,282.9035949707031,300.497314453125,305.4383544921875,293.1499938964844,293.1499938964844,278.1499938964844,36786.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382061719894409,1.0,0.0,0.0,3.802746534347534,3.802772283554077,9.649127150623826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.4326171875,0.0,1715.9666748046875,1895.4371337890625,0.0,2824.960205078125,0.9402437210083008,1.0,0.0,3.0,1.0,0.0
18018180,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8715604543685913,0.4113743305206299,0.3717951774597168,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.618952751159668,0.585811972618103,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9116209745407104,0.4696703851222992,0.3293524086475372,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9000459313392639,0.4528605937957763,0.4301978647708893,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7286264896392822,0.2356291711330413,1.071470022201538,284.9537658691406,284.95001220703125,303.1694641113281,297.4602966308594,299.18212890625,297.2374572753906,284.9545288085937,1.0,0.6229851841926575,0.4317711293697357,0.4317711293697357,1.0,1.0,-3.348792552947998,1.0929648876190186,2.2558276653289795,0.3341525495052337,0.945429027080536,0.945429027080536,0.0,165.46405029296875,182.0,76091.359375,0.0,3085.228515625,1.0,278.1502685546875,282.9208374023437,300.47186279296875,305.42413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35789.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399288058280945,1.0,0.0,0.0,3.811795711517334,3.811821222305298,9.695104381535202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.87109375,0.0,1719.09228515625,1895.4371337890625,0.0,2841.0498046875,0.941548764705658,1.0,0.0,3.0,1.0,0.0
18018240,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8715604543685913,0.4113743305206299,0.3717951774597168,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.618952751159668,0.585811972618103,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9116209745407104,0.4696703851222992,0.3293524086475372,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9000459313392639,0.4528605937957763,0.4301978647708893,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7286264896392822,0.2356291711330413,1.071470022201538,284.9537658691406,284.95001220703125,303.1694641113281,297.4602966308594,299.18212890625,297.2374572753906,284.9545288085937,1.0,0.6229851841926575,0.4317711293697357,0.4317711293697357,1.0,1.0,-3.348792552947998,1.0929648876190186,2.2558276653289795,0.3341525495052337,0.945429027080536,0.945429027080536,0.0,165.46405029296875,182.0,76091.359375,0.0,3085.228515625,1.0,278.1502685546875,282.9208374023437,300.47186279296875,305.42413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35789.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399288058280945,1.0,0.0,0.0,3.811795711517334,3.811821222305298,9.695104381535202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.87109375,0.0,1719.09228515625,1895.4371337890625,0.0,2841.0498046875,0.941548764705658,1.0,0.0,3.0,1.0,0.0
18018300,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8682130575180054,0.4117728173732757,0.3723055124282837,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.996371567249298,0.6193641424179077,0.5866488218307495,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9081829190254213,0.4707162380218506,0.3302111327648163,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8968403935432434,0.4537980258464813,0.4312552511692047,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7267313599586487,0.2364761978387832,1.0761902332305908,284.9577941894531,284.95001220703125,303.1736145019531,297.45440673828125,299.1801452636719,297.23748779296875,284.9580383300781,1.0,0.6257451176643372,0.4309080839157104,0.4309080839157104,1.0,1.0,-3.358398199081421,1.0942031145095823,2.264195203781128,0.3334167897701263,0.9504003524780272,0.9504003524780272,0.0,168.30030822753906,182.0,76276.453125,0.0,3122.740478515625,1.0,278.1500549316406,282.9206237792969,300.46441650390625,305.4290466308594,293.1499938964844,293.1499938964844,278.1499938964844,35594.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408193588256836,1.0,0.0,0.0,3.821586847305298,3.8216123580932617,9.744975386638544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.4287109375,0.0,1729.4000244140625,1895.4371337890625,0.0,2849.37158203125,0.9435604810714722,1.0,0.0,3.0,1.0,0.0
18018360,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8649308085441589,0.4120590984821319,0.3726983964443207,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9935067296028136,0.6198660135269165,0.5871737599372864,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9048810005187988,0.4716240465641022,0.3309560418128967,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8936731815338135,0.4546023309230804,0.4321647882461548,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7247509360313416,0.2371609061956405,1.080055832862854,284.958251953125,284.95001220703125,303.177490234375,297.447998046875,299.1776733398437,297.2371826171875,284.9582824707031,1.0,0.628203809261322,0.4300432503223419,0.4300432503223419,1.0,1.0,-3.3660900592803955,1.0947246551513672,2.2713654041290283,0.332305371761322,0.953425407409668,0.953425407409668,0.0,171.02699279785156,185.0,76417.0859375,0.0,3155.594970703125,1.0,278.1500244140625,282.9181823730469,300.45709228515625,305.4320983886719,293.1499938964844,293.1499938964844,278.1499938964844,35546.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416624069213867,1.0,0.0,0.0,3.8306939601898193,3.8307197093963614,9.791476713871816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.4501953125,0.0,1740.0849609375,1895.4371337890625,0.0,2857.2509765625,0.945545256137848,1.0,0.0,3.0,1.0,0.0
18018420,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8590824007987976,0.412440150976181,0.3732606172561645,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9882645606994628,0.620931088924408,0.5883185863494873,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8992243409156799,0.4732062816619873,0.3322353959083557,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8880294561386108,0.4559748768806457,0.4337014257907867,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210481762886047,0.2382267266511917,1.0861130952835083,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.17156982421875,297.23553466796875,284.95623779296875,1.0,0.6324959397315979,0.4283136129379272,0.4283136129379272,1.0,1.0,-3.378819465637207,1.0947561264038086,2.2840633392333984,0.3296437263488769,0.9569356441497804,0.9569356441497804,0.0,175.97618103027344,188.0,76623.75,0.0,3212.718994140625,1.0,278.1499938964844,282.911865234375,300.44140625,305.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,35590.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431495428085327,1.0,0.0,0.0,3.846201181411743,3.846227169036865,9.870911981124664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.826171875,0.0,1759.3758544921875,1895.4371337890625,0.0,2871.1552734375,0.9490410089492798,1.0,0.0,3.0,1.0,0.0
18018480,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8590824007987976,0.412440150976181,0.3732606172561645,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9882645606994628,0.620931088924408,0.5883185863494873,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8992243409156799,0.4732062816619873,0.3322353959083557,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8880294561386108,0.4559748768806457,0.4337014257907867,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7210481762886047,0.2382267266511917,1.0861130952835083,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.17156982421875,297.23553466796875,284.95623779296875,1.0,0.6324959397315979,0.4283136129379272,0.4283136129379272,1.0,1.0,-3.378819465637207,1.0947561264038086,2.2840633392333984,0.3296437263488769,0.9569356441497804,0.9569356441497804,0.0,175.97618103027344,188.0,76623.75,0.0,3212.718994140625,1.0,278.1499938964844,282.911865234375,300.44140625,305.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,35590.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431495428085327,1.0,0.0,0.0,3.846201181411743,3.846227169036865,9.870911981124664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.826171875,0.0,1759.3758544921875,1895.4371337890625,0.0,2871.1552734375,0.9490410089492798,1.0,0.0,3.0,1.0,0.0
18018540,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8541175127029419,0.4126626253128052,0.3736304938793182,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9836340546607972,0.6219576597213745,0.5894418954849243,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8944761157035828,0.4745956659317016,0.3333359658718109,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8832574486732483,0.4571424722671509,0.4349867105484009,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177233695983887,0.2390120774507522,1.090601682662964,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1640625,297.2326965332031,284.9535217285156,1.0,0.6361047029495239,0.4265839457511902,0.4265839457511902,1.0,1.0,-3.3888840675354004,1.09376859664917,2.2951154708862305,0.3265429139137268,0.9580325484275818,0.9580325484275818,0.0,180.30618286132807,191.0,76740.6171875,0.0,3260.59375,1.0,278.1499938964844,282.906005859375,300.424072265625,305.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,35704.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443491458892822,1.0,0.0,0.0,3.856722116470337,3.856748104095459,9.924988262355328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.796875,0.0,1773.2154541015625,1895.4371337890625,0.0,2882.374755859375,0.9514768719673156,1.0,0.0,3.0,1.0,0.0
18018600,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8541175127029419,0.4126626253128052,0.3736304938793182,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9836340546607972,0.6219576597213745,0.5894418954849243,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8944761157035828,0.4745956659317016,0.3333359658718109,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8832574486732483,0.4571424722671509,0.4349867105484009,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177233695983887,0.2390120774507522,1.090601682662964,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1640625,297.2326965332031,284.9535217285156,1.0,0.6361047029495239,0.4265839457511902,0.4265839457511902,1.0,1.0,-3.3888840675354004,1.09376859664917,2.2951154708862305,0.3265429139137268,0.9580325484275818,0.9580325484275818,0.0,180.30618286132807,191.0,76740.6171875,0.0,3260.59375,1.0,278.1499938964844,282.906005859375,300.424072265625,305.423583984375,293.1499938964844,293.1499938964844,278.1499938964844,35704.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443491458892822,1.0,0.0,0.0,3.856722116470337,3.856748104095459,9.924988262355328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.796875,0.0,1773.2154541015625,1895.4371337890625,0.0,2882.374755859375,0.9514768719673156,1.0,0.0,3.0,1.0,0.0
18018660,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8498035669326782,0.412820041179657,0.3739154636859894,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9794263243675232,0.6229149699211121,0.5904904007911682,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8903855085372925,0.4759024977684021,0.3343567252159118,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8791356682777405,0.4582180082798004,0.4361543357372284,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147083282470703,0.2396616786718368,1.0943090915679932,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1575927734375,297.2293701171875,284.9521789550781,1.0,0.6393090486526489,0.4252554178237915,0.4252554178237915,1.0,1.0,-3.397580623626709,1.0932937860488892,2.3042867183685303,0.3242534697055816,0.9588002562522888,0.9588002562522888,0.0,184.2206878662109,194.0,76821.6171875,0.0,3303.177978515625,1.0,278.1499938964844,282.9020080566406,300.405517578125,305.41082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35791.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453945517539978,1.0,0.0,0.0,3.863966703414917,3.863992691040039,9.96230937744258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.12109375,0.0,1782.849609375,1895.4371337890625,0.0,2892.1552734375,0.9531681537628174,1.0,0.0,3.0,1.0,0.0
18018720,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8498035669326782,0.412820041179657,0.3739154636859894,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9794263243675232,0.6229149699211121,0.5904904007911682,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8903855085372925,0.4759024977684021,0.3343567252159118,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8791356682777405,0.4582180082798004,0.4361543357372284,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147083282470703,0.2396616786718368,1.0943090915679932,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1575927734375,297.2293701171875,284.9521789550781,1.0,0.6393090486526489,0.4252554178237915,0.4252554178237915,1.0,1.0,-3.397580623626709,1.0932937860488892,2.3042867183685303,0.3242534697055816,0.9588002562522888,0.9588002562522888,0.0,184.2206878662109,194.0,76821.6171875,0.0,3303.177978515625,1.0,278.1499938964844,282.9020080566406,300.405517578125,305.41082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35791.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453945517539978,1.0,0.0,0.0,3.863966703414917,3.863992691040039,9.96230937744258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.12109375,0.0,1782.849609375,1895.4371337890625,0.0,2892.1552734375,0.9531681537628174,1.0,0.0,3.0,1.0,0.0
18018780,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8459416031837463,0.412941038608551,0.3741544783115387,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9754953384399414,0.6238070726394653,0.5914700031280518,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8867515921592712,0.477160632610321,0.3353326916694641,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8754673600196838,0.4592405557632446,0.4372561872005462,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119022607803345,0.2402354776859283,1.0975810289382937,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.1507263183594,297.22589111328125,284.9512634277344,1.0,0.6422623991966248,0.4239268898963928,0.4239268898963928,1.0,1.0,-3.405481100082397,1.0925379991531372,2.31294322013855,0.3218601942062378,0.9592613577842712,0.9592613577842712,0.0,187.86697387695312,197.0,76872.796875,0.0,3342.56982421875,1.0,278.1499938964844,282.8987121582031,300.38580322265625,305.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,35857.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463703393936157,1.0,0.0,0.0,3.869172334671021,3.8691985607147217,9.989170166591066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.07421875,0.0,1789.8212890625,1895.4371337890625,0.0,2901.286865234375,0.9543843865394592,1.0,0.0,3.0,1.0,0.0
18018840,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8459416031837463,0.412941038608551,0.3741544783115387,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9754953384399414,0.6238070726394653,0.5914700031280518,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8867515921592712,0.477160632610321,0.3353326916694641,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8754673600196838,0.4592405557632446,0.4372561872005462,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119022607803345,0.2402354776859283,1.0975810289382937,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.1507263183594,297.22589111328125,284.9512634277344,1.0,0.6422623991966248,0.4239268898963928,0.4239268898963928,1.0,1.0,-3.405481100082397,1.0925379991531372,2.31294322013855,0.3218601942062378,0.9592613577842712,0.9592613577842712,0.0,187.86697387695312,197.0,76872.796875,0.0,3342.56982421875,1.0,278.1499938964844,282.8987121582031,300.38580322265625,305.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,35857.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463703393936157,1.0,0.0,0.0,3.869172334671021,3.8691985607147217,9.989170166591066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.07421875,0.0,1789.8212890625,1895.4371337890625,0.0,2901.286865234375,0.9543843865394592,1.0,0.0,3.0,1.0,0.0
18018900,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8441622257232666,0.4129868745803833,0.3742566406726837,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9736275672912598,0.624212920665741,0.5919211506843567,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8850898146629333,0.4777692854404449,0.3358031213283539,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8737871646881104,0.459730863571167,0.4377823173999786,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7105702757835388,0.2404970377683639,1.099069356918335,284.9509582519531,284.95001220703125,303.2011413574219,297.3706970214844,299.1470947265625,297.2240905761719,284.9509582519531,1.0,0.6436468958854675,0.4232626259326935,0.4232626259326935,1.0,1.0,-3.409135341644287,1.092043399810791,2.317091941833496,0.3206132650375366,0.9593791365623474,0.9593791365623474,0.0,189.5912322998047,197.0,76886.453125,0.0,3361.069091796875,1.0,278.1499938964844,282.8973693847656,300.3753967285156,305.3855895996094,293.1499938964844,293.1499938964844,278.1499938964844,35882.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468201756477356,1.0,0.0,0.0,3.870949268341065,3.8709754943847656,9.998348105000332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.83203125,0.0,1792.2257080078125,1895.4371337890625,0.0,2905.4970703125,0.9548014402389526,1.0,0.0,3.0,1.0,0.0
18018960,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8424515128135681,0.4130255281925201,0.3743508458137512,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9717941284179688,0.6245935559272766,0.5923475623130798,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8834970593452454,0.4783674478530884,0.3362650275230407,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8721762299537659,0.460210770368576,0.4382969439029693,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7092660069465637,0.2407486736774444,1.1005014181137085,284.9507751464844,284.95001220703125,303.20263671875,297.36016845703125,299.1435546875,297.2223205566406,284.9507751464844,1.0,0.644992470741272,0.4226321876049042,0.4226321876049042,1.0,1.0,-3.412659168243408,1.091582417488098,2.3210768699646,0.3194290101528168,0.9594944715499878,0.9594944715499878,0.0,191.2763061523437,200.0,76896.15625,0.0,3379.0732421875,1.0,278.1499938964844,282.8961486816406,300.3647155761719,305.3756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35902.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472602367401123,1.0,0.0,0.0,3.872408151626587,3.872434377670288,1.0005885542341275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.814453125,0.0,1794.1964111328125,1895.4371337890625,0.0,2909.616455078125,0.9551438093185424,1.0,0.0,3.0,1.0,0.0
18019020,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8391964435577393,0.4130859673023224,0.3745198547840118,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.968194305896759,0.6252748966217041,0.5931221842765808,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8804699778556824,0.4795210659503937,0.3371582627296448,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8691216707229614,0.4611448049545288,0.439297080039978,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067243456840515,0.2412233650684356,1.1032164096832275,284.950439453125,284.95001220703125,303.2049865722656,297.3381652832031,299.1362609863281,297.21881103515625,284.9504699707031,1.0,0.6475843191146851,0.4213713109493255,0.4213713109493255,1.0,1.0,-3.4193384647369385,1.0905216932296753,2.3288166522979736,0.3170059025287628,0.9595980644226074,0.9595980644226074,0.0,194.5561981201172,203.0,76901.453125,0.0,3413.79833984375,1.0,278.1499938964844,282.8939514160156,300.3424377441406,305.35382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481143116950989,1.0,0.0,0.0,3.874460697174072,3.874486923217773,1.0016495934905834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.1181640625,0.0,1796.9927978515625,1895.4371337890625,0.0,2917.612060546875,0.9556267857551576,1.0,0.0,3.0,1.0,0.0
18019080,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8391964435577393,0.4130859673023224,0.3745198547840118,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.968194305896759,0.6252748966217041,0.5931221842765808,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8804699778556824,0.4795210659503937,0.3371582627296448,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8691216707229614,0.4611448049545288,0.439297080039978,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067243456840515,0.2412233650684356,1.1032164096832275,284.950439453125,284.95001220703125,303.2049865722656,297.3381652832031,299.1362609863281,297.21881103515625,284.9504699707031,1.0,0.6475843191146851,0.4213713109493255,0.4213713109493255,1.0,1.0,-3.4193384647369385,1.0905216932296753,2.3288166522979736,0.3170059025287628,0.9595980644226074,0.9595980644226074,0.0,194.5561981201172,203.0,76901.453125,0.0,3413.79833984375,1.0,278.1499938964844,282.8939514160156,300.3424377441406,305.35382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481143116950989,1.0,0.0,0.0,3.874460697174072,3.874486923217773,1.0016495934905834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.1181640625,0.0,1796.9927978515625,1895.4371337890625,0.0,2917.612060546875,0.9556267857551576,1.0,0.0,3.0,1.0,0.0
18019140,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8361013531684875,0.4131439328193664,0.3746813535690307,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9646194577217102,0.6258513927459717,0.5938010811805725,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.877570629119873,0.4806025326251983,0.3380047678947449,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.866227924823761,0.4620683789253235,0.4402813017368316,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7042707204818726,0.2416699230670929,1.105792760848999,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.1287536621094,297.2153625488281,284.9501647949219,1.0,0.6500890254974365,0.4201104342937469,0.4201104342937469,1.0,1.0,-3.425649404525757,1.089307188987732,2.3363423347473145,0.3145128488540649,0.959515392780304,0.959515392780304,0.0,197.7736358642578,206.0,76892.390625,0.0,3447.422607421875,1.0,278.1499938964844,282.89190673828125,300.3191833496094,305.3300476074219,293.1499938964844,293.1499938964844,278.1499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489662408828735,1.0,0.0,0.0,3.875667095184326,3.8756933212280273,1.002273393169162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.650390625,0.0,1798.6998291015625,1895.4371337890625,0.0,2925.589111328125,0.9559152722358704,1.0,0.0,3.0,1.0,0.0
18019200,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8361013531684875,0.4131439328193664,0.3746813535690307,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9646194577217102,0.6258513927459717,0.5938010811805725,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.877570629119873,0.4806025326251983,0.3380047678947449,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.866227924823761,0.4620683789253235,0.4402813017368316,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7042707204818726,0.2416699230670929,1.105792760848999,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.1287536621094,297.2153625488281,284.9501647949219,1.0,0.6500890254974365,0.4201104342937469,0.4201104342937469,1.0,1.0,-3.425649404525757,1.089307188987732,2.3363423347473145,0.3145128488540649,0.959515392780304,0.959515392780304,0.0,197.7736358642578,206.0,76892.390625,0.0,3447.422607421875,1.0,278.1499938964844,282.89190673828125,300.3191833496094,305.3300476074219,293.1499938964844,293.1499938964844,278.1499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489662408828735,1.0,0.0,0.0,3.875667095184326,3.8756933212280273,1.002273393169162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.650390625,0.0,1798.6998291015625,1895.4371337890625,0.0,2925.589111328125,0.9559152722358704,1.0,0.0,3.0,1.0,0.0
18019260,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8331355452537537,0.4131935834884643,0.3748350143432617,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9610515832901,0.6263303160667419,0.5943840742111206,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8747684955596924,0.4816139340400696,0.3388007581233978,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8634676337242126,0.4629771113395691,0.4412506520748138,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.701889157295227,0.2420873343944549,1.108230471611023,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1210021972656,297.2120361328125,284.9498596191406,1.0,0.6525155305862427,0.4188491702079773,0.4188491702079773,1.0,1.0,-3.431591749191284,1.08793842792511,2.343653440475464,0.3119494915008545,0.9592019319534302,0.9592019319534302,0.0,200.9436187744141,209.0,76867.9921875,0.0,3480.01318359375,1.0,278.1499938964844,282.8899841308594,300.2947692871094,305.3040771484375,293.1499938964844,293.1499938964844,278.1499938964844,35982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497973680496216,1.0,0.0,0.0,3.8759915828704834,3.876017808914185,1.002441194941639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.1982421875,0.0,1799.2894287109375,1895.4371337890625,0.0,2933.372802734375,0.9560030698776244,1.0,0.0,3.0,1.0,0.0
18019320,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8331355452537537,0.4131935834884643,0.3748350143432617,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9610515832901,0.6263303160667419,0.5943840742111206,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8747684955596924,0.4816139340400696,0.3388007581233978,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8634676337242126,0.4629771113395691,0.4412506520748138,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.701889157295227,0.2420873343944549,1.108230471611023,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1210021972656,297.2120361328125,284.9498596191406,1.0,0.6525155305862427,0.4188491702079773,0.4188491702079773,1.0,1.0,-3.431591749191284,1.08793842792511,2.343653440475464,0.3119494915008545,0.9592019319534302,0.9592019319534302,0.0,200.9436187744141,209.0,76867.9921875,0.0,3480.01318359375,1.0,278.1499938964844,282.8899841308594,300.2947692871094,305.3040771484375,293.1499938964844,293.1499938964844,278.1499938964844,35982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497973680496216,1.0,0.0,0.0,3.8759915828704834,3.876017808914185,1.002441194941639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.1982421875,0.0,1799.2894287109375,1895.4371337890625,0.0,2933.372802734375,0.9560030698776244,1.0,0.0,3.0,1.0,0.0
18019380,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8302663564682007,0.4132255315780639,0.3749741911888122,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9574882388114928,0.6267433762550354,0.5948991775512695,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8720522522926331,0.4825800657272339,0.3395617008209228,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8608109354972839,0.4638620615005493,0.4421989619731903,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6995635628700256,0.2424782365560531,1.11054527759552,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11309814453125,297.2088623046875,284.94952392578125,1.0,0.654879629611969,0.4175879061222076,0.4175879061222076,1.0,1.0,-3.43721890449524,1.0864366292953491,2.35078239440918,0.3093239665031433,0.9586760997772216,0.9586760997772216,0.0,204.0840301513672,212.0,76829.8828125,0.0,3511.789306640625,1.0,278.1499938964844,282.8882141113281,300.2694396972656,305.2762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506157398223877,1.0,0.0,0.0,3.8755266666412354,3.875552892684937,1.0022007472798578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.12109375,0.0,1798.8831787109375,1895.4371337890625,0.0,2941.038330078125,0.9559119343757628,1.0,0.0,3.0,1.0,0.0
18019440,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8302663564682007,0.4132255315780639,0.3749741911888122,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9574882388114928,0.6267433762550354,0.5948991775512695,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8720522522926331,0.4825800657272339,0.3395617008209228,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8608109354972839,0.4638620615005493,0.4421989619731903,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6995635628700256,0.2424782365560531,1.11054527759552,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.11309814453125,297.2088623046875,284.94952392578125,1.0,0.654879629611969,0.4175879061222076,0.4175879061222076,1.0,1.0,-3.43721890449524,1.0864366292953491,2.35078239440918,0.3093239665031433,0.9586760997772216,0.9586760997772216,0.0,204.0840301513672,212.0,76829.8828125,0.0,3511.789306640625,1.0,278.1499938964844,282.8882141113281,300.2694396972656,305.2762756347656,293.1499938964844,293.1499938964844,278.1499938964844,36004.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506157398223877,1.0,0.0,0.0,3.8755266666412354,3.875552892684937,1.0022007472798578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.12109375,0.0,1798.8831787109375,1895.4371337890625,0.0,2941.038330078125,0.9559119343757628,1.0,0.0,3.0,1.0,0.0
18019500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8288615942001343,0.4132343530654907,0.3750376105308532,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9557095766067504,0.6269313097000122,0.5951377153396606,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8707249164581299,0.4830509424209595,0.3399327993392944,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8595160841941833,0.4642949402332306,0.4426643848419189,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6984190940856934,0.2426645308732986,1.111660718917847,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.109130859375,297.20733642578125,284.9493713378906,1.0,0.6560421586036682,0.416957288980484,0.416957288980484,1.0,1.0,-3.439929723739624,1.0856417417526243,2.354288101196289,0.3079901337623596,0.9583393335342408,0.9583393335342408,0.0,205.6464691162109,212.0,76806.1171875,0.0,3527.42431640625,1.0,278.1499938964844,282.8873596191406,300.2564697265625,305.26171875,293.1499938964844,293.1499938964844,278.1499938964844,36014.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510206937789917,1.0,0.0,0.0,3.875024318695069,3.8750505447387695,1.001940972855664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.6904296875,0.0,1798.340576171875,1895.4371337890625,0.0,2944.83154296875,0.955805242061615,1.0,0.0,3.0,1.0,0.0
18019560,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.82747483253479,0.413238376379013,0.375096708536148,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9539342522621156,0.627108097076416,0.5953648686408997,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8694180250167847,0.4835150837898254,0.3402985632419586,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8582422137260437,0.4647210836410522,0.443123459815979,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6972863674163818,0.242844671010971,1.1127477884292605,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.10528564453125,297.2058410644531,284.94927978515625,1.0,0.6571919918060303,0.4163673222064972,0.4163673222064972,1.0,1.0,-3.4425740242004395,1.0849250555038452,2.3576488494873047,0.3067491352558136,0.9580034613609314,0.9580034613609314,0.0,207.2039337158203,215.0,76781.015625,0.0,3542.892822265625,1.0,278.1499938964844,282.8865661621094,300.2433166503906,305.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,36023.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514226675033569,1.0,0.0,0.0,3.874397993087769,3.8744242191314697,1.0016171927418327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.9619140625,0.0,1797.63037109375,1895.4371337890625,0.0,2948.597412109375,0.9556699991226196,1.0,0.0,3.0,1.0,0.0
18019620,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8247483372688293,0.413229763507843,0.3751998543739319,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9503954648971558,0.6274291276931763,0.5957863926887512,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.866864025592804,0.4844251573085785,0.3410159051418304,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8557522296905518,0.4655497372150421,0.4440194964408874,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950517892837524,0.2431842684745788,1.114827275276184,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0975646972656,297.2030334472656,284.94903564453125,1.0,0.6594525575637817,0.4151873588562011,0.4151873588562011,1.0,1.0,-3.447648048400879,1.0834158658981323,2.364232301712036,0.3042385578155517,0.9572002291679382,0.9572002291679382,0.0,210.3040466308593,218.0,76721.8359375,0.0,3573.2958984375,1.0,278.1499938964844,282.8850402832031,300.2164001464844,305.21588134765625,293.1499938964844,293.1499938964844,278.1499938964844,36038.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522083759307861,1.0,0.0,0.0,3.8726556301116943,3.872681856155396,1.0007164519265643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.8486328125,0.0,1795.589111328125,1895.4371337890625,0.0,2955.95947265625,0.9552876353263856,1.0,0.0,3.0,1.0,0.0
18019680,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8247483372688293,0.413229763507843,0.3751998543739319,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9503954648971558,0.6274291276931763,0.5957863926887512,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.866864025592804,0.4844251573085785,0.3410159051418304,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8557522296905518,0.4655497372150421,0.4440194964408874,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6950517892837524,0.2431842684745788,1.114827275276184,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0975646972656,297.2030334472656,284.94903564453125,1.0,0.6594525575637817,0.4151873588562011,0.4151873588562011,1.0,1.0,-3.447648048400879,1.0834158658981323,2.364232301712036,0.3042385578155517,0.9572002291679382,0.9572002291679382,0.0,210.3040466308593,218.0,76721.8359375,0.0,3573.2958984375,1.0,278.1499938964844,282.8850402832031,300.2164001464844,305.21588134765625,293.1499938964844,293.1499938964844,278.1499938964844,36038.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522083759307861,1.0,0.0,0.0,3.8726556301116943,3.872681856155396,1.0007164519265643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.8486328125,0.0,1795.589111328125,1895.4371337890625,0.0,2955.95947265625,0.9552876353263856,1.0,0.0,3.0,1.0,0.0
