time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019740,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8220741748809814,0.4132038950920105,0.3752874433994293,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.946877419948578,0.6277214884757996,0.596179187297821,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8643871545791626,0.4853224754333496,0.3417229950428009,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8533328771591187,0.4663532376289367,0.4448917806148529,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6928573250770569,0.2435021996498108,1.1168086528778076,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0897521972656,297.2004089355469,284.9488220214844,1.0,0.6616742014884949,0.4140074253082275,0.4140074253082275,1.0,1.0,-3.4525086879730225,1.0818147659301758,2.3706939220428467,0.3016822636127472,0.9562411904335022,0.9562411904335022,0.0,213.39366149902344,221.0,76652.9765625,0.0,3603.208984375,1.0,278.1499938964844,282.8835754394531,300.1889343261719,305.1837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36054.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852985143661499,1.0,0.0,0.0,3.870372295379639,3.87039852142334,9.995367236115271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.9638671875,0.0,1792.874267578125,1895.4371337890625,0.0,2963.23779296875,0.9547829031944276,1.0,0.0,3.0,1.0,0.0
18019800,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8220741748809814,0.4132038950920105,0.3752874433994293,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.946877419948578,0.6277214884757996,0.596179187297821,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8643871545791626,0.4853224754333496,0.3417229950428009,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8533328771591187,0.4663532376289367,0.4448917806148529,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6928573250770569,0.2435021996498108,1.1168086528778076,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0897521972656,297.2004089355469,284.9488220214844,1.0,0.6616742014884949,0.4140074253082275,0.4140074253082275,1.0,1.0,-3.4525086879730225,1.0818147659301758,2.3706939220428467,0.3016822636127472,0.9562411904335022,0.9562411904335022,0.0,213.39366149902344,221.0,76652.9765625,0.0,3603.208984375,1.0,278.1499938964844,282.8835754394531,300.1889343261719,305.1837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36054.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852985143661499,1.0,0.0,0.0,3.870372295379639,3.87039852142334,9.995367236115271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.9638671875,0.0,1792.874267578125,1895.4371337890625,0.0,2963.23779296875,0.9547829031944276,1.0,0.0,3.0,1.0,0.0
18019860,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8194441199302673,0.4131615459918976,0.3753599226474762,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9433891773223876,0.6279903054237366,0.5965482592582703,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.861988365650177,0.4862138032913208,0.3424245417118072,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8509806394577026,0.4671315550804138,0.4457400739192962,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907016634941101,0.2437983006238937,1.1186909675598145,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0818176269531,297.19793701171875,284.9485778808594,1.0,0.6638594269752502,0.4128091335296631,0.4128091335296631,1.0,1.0,-3.4571683406829834,1.0800760984420776,2.377092361450196,0.2990311980247497,0.955110728740692,0.955110728740692,0.0,216.4727020263672,224.0,76573.6640625,0.0,3632.653076171875,1.0,278.1499938964844,282.8821716308594,300.16094970703125,305.1503295898437,293.1499938964844,293.1499938964844,278.1499938964844,36069.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537417054176331,1.0,0.0,0.0,3.867504358291626,3.867530584335327,9.98055952550203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.19921875,0.0,1789.4378662109375,1895.4371337890625,0.0,2970.327880859375,0.9541465640068054,1.0,0.0,3.0,1.0,0.0
18019920,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8194441199302673,0.4131615459918976,0.3753599226474762,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9433891773223876,0.6279903054237366,0.5965482592582703,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.861988365650177,0.4862138032913208,0.3424245417118072,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8509806394577026,0.4671315550804138,0.4457400739192962,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907016634941101,0.2437983006238937,1.1186909675598145,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0818176269531,297.19793701171875,284.9485778808594,1.0,0.6638594269752502,0.4128091335296631,0.4128091335296631,1.0,1.0,-3.4571683406829834,1.0800760984420776,2.377092361450196,0.2990311980247497,0.955110728740692,0.955110728740692,0.0,216.4727020263672,224.0,76573.6640625,0.0,3632.653076171875,1.0,278.1499938964844,282.8821716308594,300.16094970703125,305.1503295898437,293.1499938964844,293.1499938964844,278.1499938964844,36069.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537417054176331,1.0,0.0,0.0,3.867504358291626,3.867530584335327,9.98055952550203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.19921875,0.0,1789.4378662109375,1895.4371337890625,0.0,2970.327880859375,0.9541465640068054,1.0,0.0,3.0,1.0,0.0
18019980,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8168493509292603,0.413104236125946,0.3754185736179352,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.939938485622406,0.6282405853271484,0.5968985557556152,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8596676588058472,0.4871063530445099,0.3431256711483001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8486917018890381,0.4678857326507568,0.4465652704238891,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6885831952095032,0.2440730780363083,1.120476245880127,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.07379150390625,297.19561767578125,284.9483642578125,1.0,0.6660109758377075,0.4116108417510986,0.4116108417510986,1.0,1.0,-3.461643934249878,1.0782546997070312,2.3833892345428467,0.2963358163833618,0.953860342502594,0.953860342502594,0.0,219.5424346923828,227.0,76485.6796875,0.0,3661.670166015625,1.0,278.1499938964844,282.880859375,300.1325988769531,305.1159362792969,293.1499938964844,293.1499938964844,278.1499938964844,36083.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544758558273315,1.0,0.0,0.0,3.8641104698181152,3.864136695861816,9.963051752492902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.908203125,0.0,1785.3433837890625,1895.4371337890625,0.0,2977.208984375,0.9533911943435668,1.0,0.0,3.0,1.0,0.0
18020040,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8168493509292603,0.413104236125946,0.3754185736179352,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.939938485622406,0.6282405853271484,0.5968985557556152,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8596676588058472,0.4871063530445099,0.3431256711483001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8486917018890381,0.4678857326507568,0.4465652704238891,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6885831952095032,0.2440730780363083,1.120476245880127,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.07379150390625,297.19561767578125,284.9483642578125,1.0,0.6660109758377075,0.4116108417510986,0.4116108417510986,1.0,1.0,-3.461643934249878,1.0782546997070312,2.3833892345428467,0.2963358163833618,0.953860342502594,0.953860342502594,0.0,219.5424346923828,227.0,76485.6796875,0.0,3661.670166015625,1.0,278.1499938964844,282.880859375,300.1325988769531,305.1159362792969,293.1499938964844,293.1499938964844,278.1499938964844,36083.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544758558273315,1.0,0.0,0.0,3.8641104698181152,3.864136695861816,9.963051752492902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.908203125,0.0,1785.3433837890625,1895.4371337890625,0.0,2977.208984375,0.9533911943435668,1.0,0.0,3.0,1.0,0.0
18020100,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8155624270439148,0.4130716025829315,0.3754442930221557,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9382291436195374,0.6283615231513977,0.5970694422721863,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8585354685783386,0.4875547587871551,0.3434773683547973,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8475701212882996,0.4682561457157135,0.4469715058803558,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6875383853912354,0.2442044019699096,1.1213414669036863,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,299.0697937011719,297.19451904296875,284.9482727050781,1.0,0.6670774221420288,0.4110116958618164,0.4110116958618164,1.0,1.0,-3.463832139968872,1.077320575714111,2.3865115642547607,0.2949748337268829,0.953207552433014,0.953207552433014,0.0,221.0758209228516,227.0,76439.46875,0.0,3676.07666015625,1.0,278.1499938964844,282.8802490234375,300.11834716796875,305.0985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36090.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854838490486145,1.0,0.0,0.0,3.8622775077819824,3.862303733825684,9.953600965673104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.3916015625,0.0,1783.126220703125,1895.4371337890625,0.0,2980.608154296875,0.9529825448989868,1.0,0.0,3.0,1.0,0.0
18020160,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8142818808555603,0.4130366444587707,0.3754677176475525,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9365329146385192,0.628480076789856,0.5972377061843872,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8574226498603821,0.4880051612854004,0.3438301682472229,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.846464216709137,0.4686222672462463,0.4473735392093658,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6865038275718689,0.2443317472934723,1.1221884489059448,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,299.06597900390625,297.1934509277344,284.9482421875,1.0,0.6681377291679382,0.4104603826999664,0.4104603826999664,1.0,1.0,-3.465989351272583,1.0764997005462646,2.3894896507263184,0.2937327325344085,0.9525943398475648,0.9525943398475648,0.0,222.6073608398437,230.0,76393.921875,0.0,3690.41259765625,1.0,278.1499938964844,282.87969970703125,300.10406494140625,305.0809936523437,293.1499938964844,293.1499938964844,278.1499938964844,36094.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551981449127197,1.0,0.0,0.0,3.860422849655152,3.860449075698853,9.944044450094225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.9755859375,0.0,1780.8682861328125,1895.4371337890625,0.0,2983.979736328125,0.9525682330131532,1.0,0.0,3.0,1.0,0.0
18020220,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8117353916168213,0.4129572212696075,0.3755056858062744,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9331839680671692,0.6287092566490173,0.5975660085678101,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8552587032318115,0.4889188110828399,0.3445436358451843,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8442964553833008,0.4693371653556824,0.4481607973575592,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844614744186401,0.2445699572563171,1.1238068342208862,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0583801269531,297.19146728515625,284.9481811523437,1.0,0.6702352166175842,0.4093577563762665,0.4093577563762665,1.0,1.0,-3.4701831340789795,1.0748212337493896,2.39536190032959,0.291235476732254,0.9513358473777772,0.9513358473777772,0.0,225.661849975586,233.0,76299.046875,0.0,3718.78662109375,1.0,278.1499938964844,282.87860107421875,300.07537841796875,305.0456848144531,293.1499938964844,293.1499938964844,278.1499938964844,36101.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559013605117798,1.0,0.0,0.0,3.8565115928649902,3.856537580490112,9.923903689923463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.58203125,0.0,1776.0921630859375,1895.4371337890625,0.0,2990.57177734375,0.9516924023628236,1.0,0.0,3.0,1.0,0.0
18020280,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8117353916168213,0.4129572212696075,0.3755056858062744,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9331839680671692,0.6287092566490173,0.5975660085678101,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8552587032318115,0.4889188110828399,0.3445436358451843,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8442964553833008,0.4693371653556824,0.4481607973575592,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6844614744186401,0.2445699572563171,1.1238068342208862,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.0583801269531,297.19146728515625,284.9481811523437,1.0,0.6702352166175842,0.4093577563762665,0.4093577563762665,1.0,1.0,-3.4701831340789795,1.0748212337493896,2.39536190032959,0.291235476732254,0.9513358473777772,0.9513358473777772,0.0,225.661849975586,233.0,76299.046875,0.0,3718.78662109375,1.0,278.1499938964844,282.87860107421875,300.07537841796875,305.0456848144531,293.1499938964844,293.1499938964844,278.1499938964844,36101.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559013605117798,1.0,0.0,0.0,3.8565115928649902,3.856537580490112,9.923903689923463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.58203125,0.0,1776.0921630859375,1895.4371337890625,0.0,2990.57177734375,0.9516924023628236,1.0,0.0,3.0,1.0,0.0
18020340,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.809199333190918,0.4128678441047668,0.3755344450473785,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.929896593093872,0.6289322972297668,0.5978878140449524,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.853173553943634,0.4898537993431091,0.345270961523056,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8421837091445923,0.470032662153244,0.4489294588565826,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824542284011841,0.2447893172502517,1.1253398656845093,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0508117675781,297.18963623046875,284.9481201171875,1.0,0.6723079085350037,0.4082551300525665,0.4082551300525665,1.0,1.0,-3.4742488861083984,1.0730851888656616,2.401163578033448,0.2887048721313476,0.950018048286438,0.950018048286438,0.0,228.709701538086,236.0,76199.734375,0.0,3746.871826171875,1.0,278.1499938964844,282.8775634765625,300.0467224121094,305.01007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36107.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856586217880249,1.0,0.0,0.0,3.852351427078247,3.852377414703369,9.9025055533275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.5302734375,0.0,1771.0140380859375,1895.4371337890625,0.0,2996.992919921875,0.9507599472999572,1.0,0.0,3.0,1.0,0.0
18020400,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.809199333190918,0.4128678441047668,0.3755344450473785,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.929896593093872,0.6289322972297668,0.5978878140449524,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.853173553943634,0.4898537993431091,0.345270961523056,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8421837091445923,0.470032662153244,0.4489294588565826,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6824542284011841,0.2447893172502517,1.1253398656845093,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0508117675781,297.18963623046875,284.9481201171875,1.0,0.6723079085350037,0.4082551300525665,0.4082551300525665,1.0,1.0,-3.4742488861083984,1.0730851888656616,2.401163578033448,0.2887048721313476,0.950018048286438,0.950018048286438,0.0,228.709701538086,236.0,76199.734375,0.0,3746.871826171875,1.0,278.1499938964844,282.8775634765625,300.0467224121094,305.01007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36107.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856586217880249,1.0,0.0,0.0,3.852351427078247,3.852377414703369,9.9025055533275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.5302734375,0.0,1771.0140380859375,1895.4371337890625,0.0,2996.992919921875,0.9507599472999572,1.0,0.0,3.0,1.0,0.0
18020460,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8066650032997131,0.4127713441848755,0.3755566477775574,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9266767501831056,0.6291528940200806,0.5982066988945007,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8511625528335571,0.4908103048801422,0.3460124135017395,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8401241302490234,0.47071373462677,0.4496843218803406,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6804838180541992,0.2449941188097,1.1268069744110107,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.04315185546875,297.1879272460937,284.94805908203125,1.0,0.674362063407898,0.4071369171142578,0.4071369171142578,1.0,1.0,-3.4782235622406006,1.071260929107666,2.4069626331329346,0.2861020863056183,0.9486457705497742,0.9486457705497742,0.0,231.7541656494141,239.0,76096.6875,0.0,3774.776123046875,1.0,278.1499938964844,282.87652587890625,300.0181579589844,304.97430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36114.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572502732276917,1.0,0.0,0.0,3.847978353500366,3.848004341125488,9.880035349851823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.96875,0.0,1765.68505859375,1895.4371337890625,0.0,3003.21875,0.9497795104980468,1.0,0.0,3.0,1.0,0.0
18020520,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8066650032997131,0.4127713441848755,0.3755566477775574,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9266767501831056,0.6291528940200806,0.5982066988945007,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8511625528335571,0.4908103048801422,0.3460124135017395,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8401241302490234,0.47071373462677,0.4496843218803406,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6804838180541992,0.2449941188097,1.1268069744110107,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.04315185546875,297.1879272460937,284.94805908203125,1.0,0.674362063407898,0.4071369171142578,0.4071369171142578,1.0,1.0,-3.4782235622406006,1.071260929107666,2.4069626331329346,0.2861020863056183,0.9486457705497742,0.9486457705497742,0.0,231.7541656494141,239.0,76096.6875,0.0,3774.776123046875,1.0,278.1499938964844,282.87652587890625,300.0181579589844,304.97430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36114.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572502732276917,1.0,0.0,0.0,3.847978353500366,3.848004341125488,9.880035349851823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.96875,0.0,1765.68505859375,1895.4371337890625,0.0,3003.21875,0.9497795104980468,1.0,0.0,3.0,1.0,0.0
18020580,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8041309118270874,0.4126582741737366,0.3755652606487274,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.923546314239502,0.6293943524360657,0.5985410809516907,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8492444753646851,0.4918274283409118,0.3467909395694732,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8381134271621704,0.4713700413703918,0.4504172205924988,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6785522699356079,0.2451844364404678,1.128207802772522,284.9479675292969,284.95001220703125,303.1827087402344,296.9864807128906,299.0355529785156,297.1864013671875,284.947998046875,1.0,0.6764006614685059,0.4060187339782715,0.4060187339782715,1.0,1.0,-3.482139110565185,1.069401741027832,2.4127371311187744,0.2834717333316803,0.9472579956054688,0.9472579956054688,0.0,234.7921600341797,227.0,75991.203125,0.0,3802.5556640625,1.0,278.1499938964844,282.87554931640625,299.9898376464844,304.9385681152344,293.1499938964844,293.1499938964844,278.1499938964844,36119.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578910231590271,1.0,0.0,0.0,3.8434455394744873,3.8434712886810303,9.85677161224885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.158203125,0.0,1760.1632080078125,1895.4371337890625,0.0,3009.22705078125,0.9487627148628236,1.0,0.0,3.0,1.0,0.0
18020640,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8041309118270874,0.4126582741737366,0.3755652606487274,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.923546314239502,0.6293943524360657,0.5985410809516907,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8492444753646851,0.4918274283409118,0.3467909395694732,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8381134271621704,0.4713700413703918,0.4504172205924988,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6785522699356079,0.2451844364404678,1.128207802772522,284.9479675292969,284.95001220703125,303.1827087402344,296.9864807128906,299.0355529785156,297.1864013671875,284.947998046875,1.0,0.6764006614685059,0.4060187339782715,0.4060187339782715,1.0,1.0,-3.482139110565185,1.069401741027832,2.4127371311187744,0.2834717333316803,0.9472579956054688,0.9472579956054688,0.0,234.7921600341797,227.0,75991.203125,0.0,3802.5556640625,1.0,278.1499938964844,282.87554931640625,299.9898376464844,304.9385681152344,293.1499938964844,293.1499938964844,278.1499938964844,36119.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578910231590271,1.0,0.0,0.0,3.8434455394744873,3.8434712886810303,9.85677161224885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.158203125,0.0,1760.1632080078125,1895.4371337890625,0.0,3009.22705078125,0.9487627148628236,1.0,0.0,3.0,1.0,0.0
18020700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8053659200668335,0.4126082062721252,0.3754634857177734,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.92529034614563,0.629514753818512,0.5985935926437378,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8507887125015259,0.4923371970653534,0.3470965325832367,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8395160436630249,0.4717011451721191,0.4506700932979584,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6797336935997009,0.2452821880578994,1.128367900848389,284.9472351074219,284.95001220703125,303.1806945800781,296.9725036621094,299.0317077636719,297.1856689453125,284.9471740722656,1.0,0.675516664981842,0.4054596424102783,0.4054596424102783,1.0,1.0,-3.482945919036865,1.0680642127990725,2.414881706237793,0.2820444703102112,0.9459409713745116,0.9459409713745116,0.0,233.35894775390625,227.0,75920.4375,0.0,3796.04638671875,1.0,278.1499938964844,282.8746032714844,299.9756164550781,304.9200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36141.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581880927085876,1.0,0.0,0.0,3.840686559677124,3.840712547302246,9.842626695899526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.958984375,0.0,1756.9610595703125,1895.4371337890625,0.0,3012.0126953125,0.9481476545333862,1.0,0.0,3.0,1.0,0.0
18020760,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8078001737594604,0.4125678837299347,0.3753170669078827,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9286585450172424,0.629655659198761,0.5986045598983765,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.853581964969635,0.4928840398788452,0.3473808467388153,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8421025276184082,0.4720349013805389,0.4508699774742126,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6819705367088318,0.2453897148370742,1.1282975673675537,284.9464416503906,284.95001220703125,303.1786193847656,296.9586181640625,299.0279235839844,297.1851501464844,284.9463806152344,1.0,0.6740527749061584,0.4049055576324463,0.4049055576324463,1.0,1.0,-3.48328161239624,1.0665758848190308,2.41670560836792,0.2805375754833221,0.9442731738090516,0.9442731738090516,0.0,230.53317260742188,215.0,75836.8046875,0.0,3780.084228515625,1.0,278.1499938964844,282.8739013671875,299.9614562988281,304.9005432128906,293.1499938964844,293.1499938964844,278.1499938964844,36178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584504723548889,1.0,0.0,0.0,3.836992740631104,3.8370187282562256,9.823703521760765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.34765625,0.0,1752.73193359375,1895.4371337890625,0.0,3014.473388671875,0.9473373293876648,1.0,0.0,3.0,1.0,0.0
18020820,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8146332502365112,0.4125180840492248,0.3749679327011108,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9383231997489928,0.6300079226493835,0.5986012816429138,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8615614175796509,0.4940989911556244,0.3479648530483246,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.849503755569458,0.472714900970459,0.4511929452419281,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884013414382935,0.2456395924091339,1.1278879642486572,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0207214355469,297.18463134765625,284.945556640625,1.0,0.6699747443199158,0.4037974178791046,0.4037974178791046,1.0,1.0,-3.48345685005188,1.063423991203308,2.4200327396392822,0.277443528175354,0.9409238696098328,0.9409238696098328,0.0,222.6691436767578,203.0,75653.6640625,0.0,3733.766845703125,1.0,278.1499938964844,282.8733825683594,299.9334411621094,304.8602905273437,293.1499938964844,293.1499938964844,278.1499938964844,36236.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588735461235046,1.0,0.0,0.0,3.8280766010284415,3.828102588653565,9.778101457413868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.75390625,0.0,1742.3111572265625,1895.4371337890625,0.0,3018.440673828125,0.9453719258308412,1.0,0.0,3.0,1.0,0.0
18020880,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8146332502365112,0.4125180840492248,0.3749679327011108,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9383231997489928,0.6300079226493835,0.5986012816429138,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8615614175796509,0.4940989911556244,0.3479648530483246,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.849503755569458,0.472714900970459,0.4511929452419281,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884013414382935,0.2456395924091339,1.1278879642486572,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0207214355469,297.18463134765625,284.945556640625,1.0,0.6699747443199158,0.4037974178791046,0.4037974178791046,1.0,1.0,-3.48345685005188,1.063423991203308,2.4200327396392822,0.277443528175354,0.9409238696098328,0.9409238696098328,0.0,222.6691436767578,203.0,75653.6640625,0.0,3733.766845703125,1.0,278.1499938964844,282.8733825683594,299.9334411621094,304.8602905273437,293.1499938964844,293.1499938964844,278.1499938964844,36236.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588735461235046,1.0,0.0,0.0,3.8280766010284415,3.828102588653565,9.778101457413868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.75390625,0.0,1742.3111572265625,1895.4371337890625,0.0,3018.440673828125,0.9453719258308412,1.0,0.0,3.0,1.0,0.0
18020940,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8234674334526062,0.412518560886383,0.3745909631252289,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.950863242149353,0.6304352879524231,0.5985989570617676,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8722906112670898,0.4954478442668915,0.3485925197601318,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8594790101051331,0.4734232723712921,0.4514649212360382,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6969785094261169,0.2459366470575332,1.1273354291915894,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01397705078125,297.184814453125,284.94549560546875,1.0,0.6649131178855896,0.4026892483234405,0.4026892483234405,1.0,1.0,-3.483418703079224,1.0601918697357178,2.423226833343506,0.2743027508258819,0.9378713965415956,0.9378713965415956,0.0,212.8962860107422,191.0,75463.8515625,0.0,3675.568603515625,1.0,278.1499938964844,282.8736877441406,299.90625,304.8200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36261.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591998815536499,1.0,0.0,0.0,3.818201303482056,3.818227052688599,9.727717724672402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.57421875,0.0,1730.5252685546875,1895.4371337890625,0.0,3021.501220703125,0.9431728720664978,1.0,0.0,3.0,1.0,0.0
18021000,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8234674334526062,0.412518560886383,0.3745909631252289,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.950863242149353,0.6304352879524231,0.5985989570617676,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8722906112670898,0.4954478442668915,0.3485925197601318,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8594790101051331,0.4734232723712921,0.4514649212360382,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6969785094261169,0.2459366470575332,1.1273354291915894,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01397705078125,297.184814453125,284.94549560546875,1.0,0.6649131178855896,0.4026892483234405,0.4026892483234405,1.0,1.0,-3.483418703079224,1.0601918697357178,2.423226833343506,0.2743027508258819,0.9378713965415956,0.9378713965415956,0.0,212.8962860107422,191.0,75463.8515625,0.0,3675.568603515625,1.0,278.1499938964844,282.8736877441406,299.90625,304.8200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36261.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591998815536499,1.0,0.0,0.0,3.818201303482056,3.818227052688599,9.727717724672402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.57421875,0.0,1730.5252685546875,1895.4371337890625,0.0,3021.501220703125,0.9431728720664978,1.0,0.0,3.0,1.0,0.0
18021060,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8340708613395691,0.4125661551952362,0.374218612909317,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651153683662416,0.6309182047843933,0.5986121296882629,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8854507803916931,0.4969055354595184,0.349269688129425,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8717933893203735,0.4741621613502502,0.4517247974872589,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7073132991790771,0.2462737560272216,1.1267778873443604,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.0081787109375,297.1854553222656,284.9459228515625,1.0,0.6593201160430908,0.4017128944396972,0.4017128944396972,1.0,1.0,-3.483443260192871,1.057346224784851,2.4260969161987305,0.2715253233909607,0.9353576898574828,0.9353576898574828,0.0,202.09043884277344,179.0,75284.359375,0.0,3611.377685546875,1.0,278.1499938964844,282.8743591308594,299.8799743652344,304.7811889648437,293.1499938964844,293.1499938964844,278.1499938964844,36259.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594821691513062,1.0,0.0,0.0,3.808569431304932,3.808594942092896,9.67869937085197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.6279296875,0.0,1718.8668212890625,1895.4371337890625,0.0,3024.1484375,0.9410092234611512,1.0,0.0,3.0,1.0,0.0
18021120,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8340708613395691,0.4125661551952362,0.374218612909317,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651153683662416,0.6309182047843933,0.5986121296882629,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8854507803916931,0.4969055354595184,0.349269688129425,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8717933893203735,0.4741621613502502,0.4517247974872589,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7073132991790771,0.2462737560272216,1.1267778873443604,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.0081787109375,297.1854553222656,284.9459228515625,1.0,0.6593201160430908,0.4017128944396972,0.4017128944396972,1.0,1.0,-3.483443260192871,1.057346224784851,2.4260969161987305,0.2715253233909607,0.9353576898574828,0.9353576898574828,0.0,202.09043884277344,179.0,75284.359375,0.0,3611.377685546875,1.0,278.1499938964844,282.8743591308594,299.8799743652344,304.7811889648437,293.1499938964844,293.1499938964844,278.1499938964844,36259.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594821691513062,1.0,0.0,0.0,3.808569431304932,3.808594942092896,9.67869937085197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.6279296875,0.0,1718.8668212890625,1895.4371337890625,0.0,3024.1484375,0.9410092234611512,1.0,0.0,3.0,1.0,0.0
18021180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8466598391532898,0.412650465965271,0.3738607764244079,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801009297370912,0.631442666053772,0.5986455082893372,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9009426236152648,0.498459130525589,0.3499995172023773,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8864391446113586,0.4749253690242767,0.4519874155521393,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7187207341194153,0.2466401159763336,1.1262602806091309,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0026550292969,297.1864318847656,284.9463195800781,1.0,0.6534476280212402,0.400736540555954,0.400736540555954,1.0,1.0,-3.483625888824463,1.0545625686645508,2.429063320159912,0.2687657177448272,0.9331414699554444,0.9331414699554444,0.0,190.7471160888672,167.0,75114.8515625,0.0,3544.367919921875,1.0,278.1499938964844,282.8749084472656,299.8547668457031,304.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36246.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597529530525208,1.0,0.0,0.0,3.7995545864105225,3.7995800971984863,9.632935871195514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.8505859375,0.0,1707.929931640625,1895.4371337890625,0.0,3026.688232421875,0.9389766454696656,1.0,0.0,3.0,1.0,0.0
18021240,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8466598391532898,0.412650465965271,0.3738607764244079,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801009297370912,0.631442666053772,0.5986455082893372,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9009426236152648,0.498459130525589,0.3499995172023773,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8864391446113586,0.4749253690242767,0.4519874155521393,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7187207341194153,0.2466401159763336,1.1262602806091309,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0026550292969,297.1864318847656,284.9463195800781,1.0,0.6534476280212402,0.400736540555954,0.400736540555954,1.0,1.0,-3.483625888824463,1.0545625686645508,2.429063320159912,0.2687657177448272,0.9331414699554444,0.9331414699554444,0.0,190.7471160888672,167.0,75114.8515625,0.0,3544.367919921875,1.0,278.1499938964844,282.8749084472656,299.8547668457031,304.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36246.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597529530525208,1.0,0.0,0.0,3.7995545864105225,3.7995800971984863,9.632935871195514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.8505859375,0.0,1707.929931640625,1895.4371337890625,0.0,3026.688232421875,0.9389766454696656,1.0,0.0,3.0,1.0,0.0
18021300,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8538206815719604,0.4127025902271271,0.3736874163150787,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9875909686088562,0.6317167282104492,0.5986696481704712,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9098286628723145,0.4992661476135254,0.3503827154636383,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8946526646614075,0.4753134250640869,0.4521211087703705,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7246881127357483,0.2468305379152298,1.126017451286316,284.94647216796875,284.95001220703125,303.15972900390625,296.8410949707031,298.9999694824219,297.18701171875,284.9465026855469,1.0,0.6504548788070679,0.4002483785152435,0.4002483785152435,1.0,1.0,-3.4837746620178223,1.053188681602478,2.4305858612060547,0.2673882842063904,0.932100236415863,0.932100236415863,0.0,184.9748992919922,167.0,75033.2421875,0.0,3510.402099609375,1.0,278.1499938964844,282.8751220703125,299.8424987792969,304.72607421875,293.1499938964844,293.1499938964844,278.1499938964844,36240.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598814010620117,1.0,0.0,0.0,3.7952492237091056,3.7952747344970703,9.611118230168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.63671875,0.0,1702.717041015625,1895.4371337890625,0.0,3027.892822265625,0.9380050897598268,1.0,0.0,3.0,1.0,0.0
18021360,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8612910509109497,0.4127494096755981,0.3735202550888061,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9947081208229064,0.632206380367279,0.5988550186157227,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9195929169654846,0.5000790953636169,0.3507786691188812,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9030975103378296,0.4756951332092285,0.4522601068019867,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7307188510894775,0.2470171302556991,1.1258081197738647,284.9458312988281,284.95001220703125,303.1576843261719,296.8291320800781,298.9975280761719,297.187744140625,284.94580078125,1.0,0.6473042368888855,0.3998117446899414,0.3998117446899414,1.0,1.0,-3.482107400894165,1.0513275861740112,2.430779933929444,0.2659594714641571,0.9301087856292723,0.9301087856292723,0.0,179.33380126953125,155.0,74918.8203125,0.0,3474.946044921875,1.0,278.1499938964844,282.8750305175781,299.830322265625,304.7066345214844,293.1499938964844,293.1499938964844,278.1499938964844,36266.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599542379379272,1.0,0.0,0.0,3.7895562648773193,3.789581775665283,9.582305438016192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.1640625,0.0,1696.11279296875,1895.4371337890625,0.0,3028.57568359375,0.9367384314537048,1.0,0.0,3.0,1.0,0.0
18021420,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8746712803840637,0.4127919971942901,0.3732500076293945,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6338163614273071,0.5841419696807861,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9373556971549988,0.501674234867096,0.3516357541084289,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.919125199317932,0.476410299539566,0.4526051878929138,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7413808703422546,0.2473501861095428,1.125720739364624,284.9372863769531,284.95001220703125,303.1537475585937,296.8060607910156,298.9921569824219,297.1896057128906,284.9366455078125,1.0,0.6402402520179749,0.3989385068416595,0.3989385068416595,1.0,1.0,-3.467966079711914,1.043888807296753,2.424077033996582,0.2620631456375122,0.9199684858322144,0.9199684858322144,0.0,169.75160217285156,143.0,74510.6328125,0.0,3382.067626953125,1.0,278.1499938964844,282.87042236328125,299.8059387207031,304.6620483398437,293.1499938964844,293.1499938964844,278.1499938964844,36561.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599714636802673,1.0,0.0,0.0,3.7729086875915527,3.7729339599609375,9.498299391452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.9912109375,0.0,1678.6029052734375,1895.4371337890625,0.0,3028.737548828125,0.93308687210083,1.0,0.0,3.0,1.0,0.0
18021480,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8746712803840637,0.4127919971942901,0.3732500076293945,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6338163614273071,0.5841419696807861,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9373556971549988,0.501674234867096,0.3516357541084289,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.919125199317932,0.476410299539566,0.4526051878929138,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7413808703422546,0.2473501861095428,1.125720739364624,284.9372863769531,284.95001220703125,303.1537475585937,296.8060607910156,298.9921569824219,297.1896057128906,284.9366455078125,1.0,0.6402402520179749,0.3989385068416595,0.3989385068416595,1.0,1.0,-3.467966079711914,1.043888807296753,2.424077033996582,0.2620631456375122,0.9199684858322144,0.9199684858322144,0.0,169.75160217285156,143.0,74510.6328125,0.0,3382.067626953125,1.0,278.1499938964844,282.87042236328125,299.8059387207031,304.6620483398437,293.1499938964844,293.1499938964844,278.1499938964844,36561.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599714636802673,1.0,0.0,0.0,3.7729086875915527,3.7729339599609375,9.498299391452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.9912109375,0.0,1678.6029052734375,1895.4371337890625,0.0,3028.737548828125,0.93308687210083,1.0,0.0,3.0,1.0,0.0
18021540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8875092267990112,0.4127379357814789,0.3729282319545746,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6390987038612366,0.5591904520988464,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9536775946617126,0.5032095313072205,0.3524805903434753,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9350895881652832,0.4770307540893554,0.4529019892215729,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7516732811927795,0.2476074248552322,1.1255027055740356,284.9281311035156,284.95001220703125,303.1499938964844,296.7842102050781,298.989990234375,297.19757080078125,284.9278564453125,1.0,0.6314342021942139,0.3980652689933777,0.3980652689933777,1.0,1.0,-3.438258171081543,1.0311187505722046,2.407139539718628,0.2560571432113647,0.9014508724212646,0.9014508724212646,0.0,160.78314208984375,146.0,73656.4296875,0.0,3260.449462890625,1.0,278.1499938964844,282.8714904785156,299.7789001464844,304.5844116210937,293.1499938964844,293.1499938964844,278.1499938964844,37195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588727712631226,1.0,0.0,0.0,3.728203535079956,3.728228330612183,9.274542662751628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.4306640625,0.0,1631.061279296875,1895.4371337890625,0.0,3018.433349609375,0.9235199093818665,1.0,0.0,3.0,1.0,0.0
