time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8875092267990112,0.4127379357814789,0.3729282319545746,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6390987038612366,0.5591904520988464,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9536775946617126,0.5032095313072205,0.3524805903434753,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9350895881652832,0.4770307540893554,0.4529019892215729,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7516732811927795,0.2476074248552322,1.1255027055740356,284.9281311035156,284.95001220703125,303.1499938964844,296.7842102050781,298.989990234375,297.19757080078125,284.9278564453125,1.0,0.6314342021942139,0.3980652689933777,0.3980652689933777,1.0,1.0,-3.438258171081543,1.0311187505722046,2.407139539718628,0.2560571432113647,0.9014508724212646,0.9014508724212646,0.0,160.78314208984375,146.0,73656.4296875,0.0,3260.449462890625,1.0,278.1499938964844,282.8714904785156,299.7789001464844,304.5844116210937,293.1499938964844,293.1499938964844,278.1499938964844,37195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588727712631226,1.0,0.0,0.0,3.728203535079956,3.728228330612183,9.274542662751628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.4306640625,0.0,1631.061279296875,1895.4371337890625,0.0,3018.433349609375,0.9235199093818665,1.0,0.0,3.0,1.0,0.0
18021660,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8956506252288818,0.41280198097229,0.3727886080741882,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6462498903274536,0.5443007349967957,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9637423157691956,0.5049039721488953,0.3534932732582092,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9451583623886108,0.4777486324310303,0.4533737599849701,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584025263786316,0.2479320168495178,1.1260180473327637,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.99810791015625,297.21685791015625,284.9366760253906,1.0,0.6269751787185669,0.397503912448883,0.397503912448883,1.0,1.0,-3.422560691833496,1.0240790843963623,2.398481607437134,0.2522338628768921,0.8946322202682495,0.8946322202682495,0.0,155.6653594970703,164.0,72992.7421875,0.0,3194.576171875,1.0,278.1499938964844,282.884765625,299.755126953125,304.50958251953125,293.1499938964844,293.1499938964844,278.45001220703125,37092.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570375442504883,1.0,0.0,0.0,3.683883190155029,3.6839077472686768,9.055344776243146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.2578125,0.0,1579.44189453125,1895.4371337890625,0.0,3001.224365234375,0.9136812686920166,1.0,0.0,3.0,1.0,0.0
18021720,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8956506252288818,0.41280198097229,0.3727886080741882,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6462498903274536,0.5443007349967957,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9637423157691956,0.5049039721488953,0.3534932732582092,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9451583623886108,0.4777486324310303,0.4533737599849701,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584025263786316,0.2479320168495178,1.1260180473327637,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.99810791015625,297.21685791015625,284.9366760253906,1.0,0.6269751787185669,0.397503912448883,0.397503912448883,1.0,1.0,-3.422560691833496,1.0240790843963623,2.398481607437134,0.2522338628768921,0.8946322202682495,0.8946322202682495,0.0,155.6653594970703,164.0,72992.7421875,0.0,3194.576171875,1.0,278.1499938964844,282.884765625,299.755126953125,304.50958251953125,293.1499938964844,293.1499938964844,278.45001220703125,37092.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570375442504883,1.0,0.0,0.0,3.683883190155029,3.6839077472686768,9.055344776243146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.2578125,0.0,1579.44189453125,1895.4371337890625,0.0,3001.224365234375,0.9136812686920166,1.0,0.0,3.0,1.0,0.0
18021780,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8936088681221008,0.4136204421520233,0.373407632112503,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6524566411972046,0.5488389730453491,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9625165462493896,0.5073873400688171,0.355116993188858,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9431244134902954,0.4791162610054016,0.454552561044693,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7570293545722961,0.2486873418092727,1.129132866859436,285.0294189453125,284.95001220703125,303.1400146484375,296.7448425292969,299.0108642578125,297.2400817871094,285.0279846191406,1.0,0.6303757429122925,0.396942526102066,0.396942526102066,1.0,1.0,-3.4358370304107666,1.027043700218201,2.4087934494018555,0.2517510652542114,1.0,1.0,0.0,157.56056213378906,182.0,72529.734375,0.0,3236.06103515625,1.0,278.443359375,282.9925842285156,299.7294311523437,304.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,32873.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512969613075256,1.0,0.0,0.0,3.8126184940338135,3.812643527984619,9.69929146776849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.2734375,0.0,1697.2958984375,1895.4371337890625,0.0,2947.419921875,0.9395520687103271,1.0,0.0,3.0,1.0,0.0
18021840,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8936088681221008,0.4136204421520233,0.373407632112503,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6524566411972046,0.5488389730453491,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9625165462493896,0.5073873400688171,0.355116993188858,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9431244134902954,0.4791162610054016,0.454552561044693,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7570293545722961,0.2486873418092727,1.129132866859436,285.0294189453125,284.95001220703125,303.1400146484375,296.7448425292969,299.0108642578125,297.2400817871094,285.0279846191406,1.0,0.6303757429122925,0.396942526102066,0.396942526102066,1.0,1.0,-3.4358370304107666,1.027043700218201,2.4087934494018555,0.2517510652542114,1.0,1.0,0.0,157.56056213378906,182.0,72529.734375,0.0,3236.06103515625,1.0,278.443359375,282.9925842285156,299.7294311523437,304.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,32873.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512969613075256,1.0,0.0,0.0,3.8126184940338135,3.812643527984619,9.69929146776849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.2734375,0.0,1697.2958984375,1895.4371337890625,0.0,2947.419921875,0.9395520687103271,1.0,0.0,3.0,1.0,0.0
18021900,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.889167845249176,0.4134731590747833,0.3736695647239685,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6537175178527832,0.557256817817688,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9581809639930724,0.5081329345703125,0.3559202253818512,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9381335973739624,0.4793941378593445,0.4551546573638916,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7536990642547607,0.2488598227500915,1.1310056447982788,284.8950500488281,284.95001220703125,303.1366577148437,296.73590087890625,299.0100402832031,297.2409362792969,284.89276123046875,1.0,0.6341223120689392,0.3966618478298187,0.3966618478298187,1.0,1.0,-3.450212240219116,1.0311646461486816,2.4190475940704346,0.2525964677333832,0.9148393869400024,0.9148393869400024,0.0,160.69564819335938,182.0,73798.4453125,0.0,3287.65087890625,1.0,278.1945495605469,282.8364562988281,299.76788330078125,304.6312866210937,293.1499938964844,293.1499938964844,278.1499938964844,36201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571606874465942,1.0,0.0,0.0,3.8057141304016113,3.805739641189575,9.664192930358697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.2568359375,0.0,1714.976318359375,1895.4371337890625,0.0,3002.378662109375,0.93869286775589,1.0,0.0,3.0,1.0,0.0
18021960,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8824615478515625,0.4131341874599457,0.3735169470310211,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6536933779716492,0.569497287273407,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9512040615081788,0.5086994767189026,0.3564272820949554,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9304757118225098,0.4794815480709076,0.4554109275341034,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7486656904220581,0.2488884925842285,1.1319962739944458,284.9158630371094,284.95001220703125,303.13299560546875,296.7273254394531,299.0035400390625,297.23468017578125,284.9178771972656,1.0,0.638820469379425,0.3961970508098602,0.3961970508098602,1.0,1.0,-3.4668543338775635,1.0355474948883057,2.431306838989258,0.2532072067260742,0.912687361240387,0.912687361240387,0.0,165.13552856445312,185.0,73887.7890625,0.0,3352.676513671875,1.0,278.15655517578125,282.8517761230469,299.7503967285156,304.5760803222656,293.1499938964844,293.1499938964844,278.1499938964844,37240.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592067360877991,1.0,0.0,0.0,3.7597672939300537,3.75979256629944,9.432247907170676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.4736328125,0.0,1668.3148193359375,1895.4371337890625,0.0,3021.5654296875,0.9309277534484864,1.0,0.0,3.0,1.0,0.0
18022020,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8735767006874084,0.4130127727985382,0.3734726309776306,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6521755456924438,0.5866609215736389,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9418970346450806,0.5103772282600403,0.3576382100582123,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9202780723571776,0.4800277650356293,0.4560341536998749,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7419895529747009,0.2490365803241729,1.1335418224334717,284.94708251953125,284.95001220703125,303.1247253417969,296.71124267578125,298.98760986328125,297.2195739746094,284.94793701171875,1.0,0.6452462673187256,0.3952674269676208,0.3952674269676208,1.0,1.0,-3.491528272628784,1.0412379503250122,2.4502902030944824,0.2536190152168274,0.922800064086914,0.922800064086914,0.0,171.58180236816406,188.0,74154.4296875,0.0,3449.33251953125,1.0,278.1500244140625,282.8733215332031,299.7181091308594,304.53485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36223.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601235151290894,1.0,0.0,0.0,3.751517772674561,3.751542806625366,9.39090227802808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.921875,0.0,1650.7880859375,1895.4371337890625,0.0,3030.1630859375,0.9282933473587036,1.0,0.0,3.0,1.0,0.0
18022080,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8735767006874084,0.4130127727985382,0.3734726309776306,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.6521755456924438,0.5866609215736389,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9418970346450806,0.5103772282600403,0.3576382100582123,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9202780723571776,0.4800277650356293,0.4560341536998749,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7419895529747009,0.2490365803241729,1.1335418224334717,284.94708251953125,284.95001220703125,303.1247253417969,296.71124267578125,298.98760986328125,297.2195739746094,284.94793701171875,1.0,0.6452462673187256,0.3952674269676208,0.3952674269676208,1.0,1.0,-3.491528272628784,1.0412379503250122,2.4502902030944824,0.2536190152168274,0.922800064086914,0.922800064086914,0.0,171.58180236816406,188.0,74154.4296875,0.0,3449.33251953125,1.0,278.1500244140625,282.8733215332031,299.7181091308594,304.53485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36223.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601235151290894,1.0,0.0,0.0,3.751517772674561,3.751542806625366,9.39090227802808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.921875,0.0,1650.7880859375,1895.4371337890625,0.0,3030.1630859375,0.9282933473587036,1.0,0.0,3.0,1.0,0.0
18022140,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8671560883522034,0.4130537807941437,0.3736512362957001,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6501097679138184,0.5999756455421448,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9352266192436218,0.5122674703598022,0.3590458333492279,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.913017213344574,0.4807136356830597,0.4568241536617279,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7371340394020081,0.2492145895957946,1.135107159614563,284.9587097167969,284.95001220703125,303.1151428222656,296.69647216796875,298.97283935546875,297.2070617675781,284.9589538574219,1.0,0.6506617069244385,0.3943378031253814,0.3943378031253814,1.0,1.0,-3.5122883319854736,1.0455595254898071,2.466728687286377,0.2533778846263885,0.933342456817627,0.933342456817627,0.0,176.7649688720703,191.0,74472.078125,0.0,3530.22119140625,1.0,278.1499938964844,282.87860107421875,299.7024841308594,304.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,35666.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612599968910217,1.0,0.0,0.0,3.764180183410645,3.76420521736145,9.454402061237488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1162109375,0.0,1661.3753662109375,1895.4371337890625,0.0,3040.82275390625,0.9307063817977904,1.0,0.0,3.0,1.0,0.0
18022200,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8671560883522034,0.4130537807941437,0.3736512362957001,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6501097679138184,0.5999756455421448,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9352266192436218,0.5122674703598022,0.3590458333492279,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.913017213344574,0.4807136356830597,0.4568241536617279,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7371340394020081,0.2492145895957946,1.135107159614563,284.9587097167969,284.95001220703125,303.1151428222656,296.69647216796875,298.97283935546875,297.2070617675781,284.9589538574219,1.0,0.6506617069244385,0.3943378031253814,0.3943378031253814,1.0,1.0,-3.5122883319854736,1.0455595254898071,2.466728687286377,0.2533778846263885,0.933342456817627,0.933342456817627,0.0,176.7649688720703,191.0,74472.078125,0.0,3530.22119140625,1.0,278.1499938964844,282.87860107421875,299.7024841308594,304.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,35666.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612599968910217,1.0,0.0,0.0,3.764180183410645,3.76420521736145,9.454402061237488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.1162109375,0.0,1661.3753662109375,1895.4371337890625,0.0,3040.82275390625,0.9307063817977904,1.0,0.0,3.0,1.0,0.0
18022260,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8618977665901184,0.4130198657512665,0.3737760782241821,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6476934552192688,0.6110571026802063,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.929944396018982,0.5142382383346558,0.360501080751419,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9073017835617064,0.4813461005687713,0.4575760066509247,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7331820130348206,0.2493760585784912,1.1365225315093994,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9579162597656,297.1981811523437,284.9595642089844,1.0,0.6552997827529907,0.3929778933525085,0.3929778933525085,1.0,1.0,-3.530004501342773,1.047567367553711,2.4824371337890625,0.2514984607696533,0.940265417098999,0.940265417098999,0.0,181.2416839599609,194.0,74781.78125,0.0,3600.41943359375,1.0,278.1499938964844,282.8746643066406,299.6898498535156,304.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,35517.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626632690429688,1.0,0.0,0.0,3.7832207679748535,3.7832460403442383,9.550292361382162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2255859375,0.0,1682.75634765625,1895.4371337890625,0.0,3053.9853515625,0.9348483681678772,1.0,0.0,3.0,1.0,0.0
18022320,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8618977665901184,0.4130198657512665,0.3737760782241821,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6476934552192688,0.6110571026802063,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.929944396018982,0.5142382383346558,0.360501080751419,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9073017835617064,0.4813461005687713,0.4575760066509247,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7331820130348206,0.2493760585784912,1.1365225315093994,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.9579162597656,297.1981811523437,284.9595642089844,1.0,0.6552997827529907,0.3929778933525085,0.3929778933525085,1.0,1.0,-3.530004501342773,1.047567367553711,2.4824371337890625,0.2514984607696533,0.940265417098999,0.940265417098999,0.0,181.2416839599609,194.0,74781.78125,0.0,3600.41943359375,1.0,278.1499938964844,282.8746643066406,299.6898498535156,304.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,35517.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626632690429688,1.0,0.0,0.0,3.7832207679748535,3.7832460403442383,9.550292361382162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.2255859375,0.0,1682.75634765625,1895.4371337890625,0.0,3053.9853515625,0.9348483681678772,1.0,0.0,3.0,1.0,0.0
18022380,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8549346327781677,0.4128602743148803,0.3738557696342468,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.994389832019806,0.6458044052124023,0.6123002171516418,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9224681854248048,0.5162057876586914,0.3620160818099975,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8999276161193848,0.4818599820137024,0.4582898318767547,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7278667688369751,0.2494763135910034,1.1380168199539185,284.95245361328125,284.95001220703125,303.09234619140625,296.6708374023437,298.9447631835937,297.1936340332031,284.9521484375,1.0,0.6587914824485779,0.391618013381958,0.391618013381958,1.0,1.0,-3.535995960235596,1.0455143451690674,2.490481376647949,0.248355433344841,0.9394615292549132,0.9394615292549132,0.0,186.6412811279297,197.0,74883.1484375,0.0,3647.834716796875,1.0,278.1499938964844,282.86627197265625,299.6766662597656,304.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,35712.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863850474357605,1.0,0.0,0.0,3.795290946960449,3.795316219329834,9.611328550818143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.234375,0.0,1698.661865234375,1895.4371337890625,0.0,3065.121826171875,0.9376232624053956,1.0,0.0,3.0,1.0,0.0
18022440,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8549346327781677,0.4128602743148803,0.3738557696342468,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.994389832019806,0.6458044052124023,0.6123002171516418,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9224681854248048,0.5162057876586914,0.3620160818099975,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8999276161193848,0.4818599820137024,0.4582898318767547,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7278667688369751,0.2494763135910034,1.1380168199539185,284.95245361328125,284.95001220703125,303.09234619140625,296.6708374023437,298.9447631835937,297.1936340332031,284.9521484375,1.0,0.6587914824485779,0.391618013381958,0.391618013381958,1.0,1.0,-3.535995960235596,1.0455143451690674,2.490481376647949,0.248355433344841,0.9394615292549132,0.9394615292549132,0.0,186.6412811279297,197.0,74883.1484375,0.0,3647.834716796875,1.0,278.1499938964844,282.86627197265625,299.6766662597656,304.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,35712.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863850474357605,1.0,0.0,0.0,3.795290946960449,3.795316219329834,9.611328550818143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.234375,0.0,1698.661865234375,1895.4371337890625,0.0,3065.121826171875,0.9376232624053956,1.0,0.0,3.0,1.0,0.0
18022500,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8519354462623596,0.4127558171749115,0.3738527297973633,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9914398193359376,0.645375669002533,0.6118432879447937,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.91934472322464,0.517190158367157,0.3627621233463287,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.896798849105835,0.4820908904075622,0.4586021602153778,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.725554883480072,0.2495083212852478,1.1386058330535889,284.9497375488281,284.95001220703125,303.0859069824219,296.6651916503906,298.9388732910156,297.1926574707031,284.9495849609375,1.0,0.6602126359939575,0.3909380435943603,0.3909380435943603,1.0,1.0,-3.537644386291504,1.0440325736999512,2.4936118125915527,0.2464932203292846,0.9377627968788148,0.9377627968788148,0.0,189.013900756836,197.0,74870.75,0.0,3666.02392578125,1.0,278.1499938964844,282.86376953125,299.66973876953125,304.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,35853.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642106056213379,1.0,0.0,0.0,3.796428442001343,3.796453952789306,9.617091336622252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.314453125,0.0,1701.12109375,1895.4371337890625,0.0,3068.5,0.937978982925415,1.0,0.0,3.0,1.0,0.0
18022560,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8493201732635498,0.4126554131507873,0.3738390207290649,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9888439774513244,0.6451646089553833,0.6116248369216919,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9167192578315736,0.5181900858879089,0.363509327173233,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8940779566764832,0.4823216497898102,0.4589001536369324,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7235245704650879,0.2495393753051757,1.139132380485535,284.9485778808594,284.95001220703125,303.07916259765625,296.6598205566406,298.9340515136719,297.1922912597656,284.9485168457031,1.0,0.6615087389945984,0.390420138835907,0.390420138835907,1.0,1.0,-3.539255380630493,1.0429900884628296,2.496265411376953,0.2450940757989883,0.9365498423576356,0.9365498423576356,0.0,191.14659118652344,200.0,74852.421875,0.0,3682.91064453125,1.0,278.1499938964844,282.86260986328125,299.6632080078125,304.52667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35942.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644484877586365,1.0,0.0,0.0,3.796299457550049,3.7963249683380127,9.616437637305353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.916015625,0.0,1701.6614990234375,1895.4371337890625,0.0,3070.73193359375,0.9380216002464294,1.0,0.0,3.0,1.0,0.0
18022620,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8448871970176697,0.4124743044376373,0.3738070130348205,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.984365701675415,0.6450764536857605,0.611567497253418,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9125110507011414,0.5202365517616272,0.3650200068950653,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8894864320755005,0.4827935397624969,0.4594820737838745,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200406193733215,0.249608501791954,1.140108346939087,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9249572753906,297.1923522949219,284.9481506347656,1.0,0.6639066934585571,0.3893843293190002,0.3893843293190002,1.0,1.0,-3.5428385734558105,1.04107928276062,2.5017592906951904,0.2423891127109527,0.9350378513336182,0.9350378513336182,0.0,194.9317626953125,203.0,74811.0234375,0.0,3714.72216796875,1.0,278.1499938964844,282.8618469238281,299.6517028808594,304.51177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36029.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647361993789673,1.0,0.0,0.0,3.794719696044922,3.7947452068328857,9.608435220798128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.345703125,0.0,1700.443115234375,1895.4371337890625,0.0,3073.430908203125,0.9377401471138,1.0,0.0,3.0,1.0,0.0
18022680,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8448871970176697,0.4124743044376373,0.3738070130348205,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.984365701675415,0.6450764536857605,0.611567497253418,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9125110507011414,0.5202365517616272,0.3650200068950653,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8894864320755005,0.4827935397624969,0.4594820737838745,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7200406193733215,0.249608501791954,1.140108346939087,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9249572753906,297.1923522949219,284.9481506347656,1.0,0.6639066934585571,0.3893843293190002,0.3893843293190002,1.0,1.0,-3.5428385734558105,1.04107928276062,2.5017592906951904,0.2423891127109527,0.9350378513336182,0.9350378513336182,0.0,194.9317626953125,203.0,74811.0234375,0.0,3714.72216796875,1.0,278.1499938964844,282.8618469238281,299.6517028808594,304.51177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36029.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647361993789673,1.0,0.0,0.0,3.794719696044922,3.7947452068328857,9.608435220798128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.345703125,0.0,1700.443115234375,1895.4371337890625,0.0,3073.430908203125,0.9377401471138,1.0,0.0,3.0,1.0,0.0
18022740,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8411577939987183,0.412313163280487,0.373778373003006,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9805169701576232,0.6452389359474182,0.6117996573448181,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9092390537261964,0.5223439335823059,0.366562008857727,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8856489062309265,0.4832763075828552,0.4600576758384704,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7170552015304565,0.2496881335973739,1.1410481929779053,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9159851074219,297.1930847167969,284.9486389160156,1.0,0.6661354303359985,0.3883485198020935,0.3883485198020935,1.0,1.0,-3.546761274337769,1.0392729043960571,2.507488250732422,0.2397135347127914,0.9343788623809814,0.9343788623809814,0.0,198.2952117919922,206.0,74773.0078125,0.0,3744.8896484375,1.0,278.1499938964844,282.86181640625,299.6423034667969,304.4991760253906,293.1499938964844,293.1499938964844,278.1499938964844,36044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649026155471802,1.0,0.0,0.0,3.7928097248077393,3.792835235595703,9.598766155249905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.24609375,0.0,1698.2808837890625,1895.4371337890625,0.0,3074.991943359375,0.93732750415802,1.0,0.0,3.0,1.0,0.0
18022800,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8411577939987183,0.412313163280487,0.373778373003006,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9805169701576232,0.6452389359474182,0.6117996573448181,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9092390537261964,0.5223439335823059,0.366562008857727,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8856489062309265,0.4832763075828552,0.4600576758384704,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7170552015304565,0.2496881335973739,1.1410481929779053,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9159851074219,297.1930847167969,284.9486389160156,1.0,0.6661354303359985,0.3883485198020935,0.3883485198020935,1.0,1.0,-3.546761274337769,1.0392729043960571,2.507488250732422,0.2397135347127914,0.9343788623809814,0.9343788623809814,0.0,198.2952117919922,206.0,74773.0078125,0.0,3744.8896484375,1.0,278.1499938964844,282.86181640625,299.6423034667969,304.4991760253906,293.1499938964844,293.1499938964844,278.1499938964844,36044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649026155471802,1.0,0.0,0.0,3.7928097248077393,3.792835235595703,9.598766155249905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.24609375,0.0,1698.2808837890625,1895.4371337890625,0.0,3074.991943359375,0.93732750415802,1.0,0.0,3.0,1.0,0.0
18022860,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8377514481544495,0.4121577441692352,0.3737506866455078,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9768901467323304,0.6454749703407288,0.612118124961853,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9064173102378844,0.5244905352592468,0.3681278824806213,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8821535706520081,0.4837598800659179,0.4606291949748993,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.714264988899231,0.2497716546058654,1.1419798135757446,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.90771484375,297.1940612792969,284.9493408203125,1.0,0.6682963371276855,0.3874749839305877,0.3874749839305877,1.0,1.0,-3.55080246925354,1.037971019744873,2.512831449508667,0.2375147938728332,0.934297740459442,0.934297740459442,0.0,201.5015563964844,209.0,74750.9296875,0.0,3774.463134765625,1.0,278.1499938964844,282.8619079589844,299.6342468261719,304.4889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36033.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650355339050293,1.0,0.0,0.0,3.7916202545166016,3.791645765304565,9.592746437192543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.197265625,0.0,1696.7694091796875,1895.4371337890625,0.0,3076.239013671875,0.9370567202568054,1.0,0.0,3.0,1.0,0.0
18022920,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8377514481544495,0.4121577441692352,0.3737506866455078,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9768901467323304,0.6454749703407288,0.612118124961853,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9064173102378844,0.5244905352592468,0.3681278824806213,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8821535706520081,0.4837598800659179,0.4606291949748993,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.714264988899231,0.2497716546058654,1.1419798135757446,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.90771484375,297.1940612792969,284.9493408203125,1.0,0.6682963371276855,0.3874749839305877,0.3874749839305877,1.0,1.0,-3.55080246925354,1.037971019744873,2.512831449508667,0.2375147938728332,0.934297740459442,0.934297740459442,0.0,201.5015563964844,209.0,74750.9296875,0.0,3774.463134765625,1.0,278.1499938964844,282.8619079589844,299.6342468261719,304.4889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36033.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650355339050293,1.0,0.0,0.0,3.7916202545166016,3.791645765304565,9.592746437192543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.197265625,0.0,1696.7694091796875,1895.4371337890625,0.0,3076.239013671875,0.9370567202568054,1.0,0.0,3.0,1.0,0.0
18022980,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8345658183097839,0.4119992852210998,0.3737185299396515,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9733946919441224,0.6457386016845703,0.6124725937843323,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9039267897605896,0.5266760587692261,0.3697194457054138,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8788941502571106,0.4842347502708435,0.4611905515193939,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7115855813026428,0.2498533725738525,1.1428908109664917,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8992004394531,297.19512939453125,284.94976806640625,1.0,0.6704084873199463,0.386601448059082,0.386601448059082,1.0,1.0,-3.5548770427703857,1.0366873741149902,2.5181896686553955,0.2353252917528152,0.9344154596328736,0.9344154596328736,0.0,204.60964965820312,212.0,74739.4765625,0.0,3803.58740234375,1.0,278.1499938964844,282.8617248535156,299.6275329589844,304.4808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36018.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865178644657135,1.0,0.0,0.0,3.7911953926086426,3.7912209033966064,9.59059661909123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.32421875,0.0,1696.14501953125,1895.4371337890625,0.0,3077.581298828125,0.9369516968727112,1.0,0.0,3.0,1.0,0.0
18023040,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8345658183097839,0.4119992852210998,0.3737185299396515,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9733946919441224,0.6457386016845703,0.6124725937843323,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9039267897605896,0.5266760587692261,0.3697194457054138,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8788941502571106,0.4842347502708435,0.4611905515193939,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7115855813026428,0.2498533725738525,1.1428908109664917,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8992004394531,297.19512939453125,284.94976806640625,1.0,0.6704084873199463,0.386601448059082,0.386601448059082,1.0,1.0,-3.5548770427703857,1.0366873741149902,2.5181896686553955,0.2353252917528152,0.9344154596328736,0.9344154596328736,0.0,204.60964965820312,212.0,74739.4765625,0.0,3803.58740234375,1.0,278.1499938964844,282.8617248535156,299.6275329589844,304.4808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36018.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865178644657135,1.0,0.0,0.0,3.7911953926086426,3.7912209033966064,9.59059661909123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.32421875,0.0,1696.14501953125,1895.4371337890625,0.0,3077.581298828125,0.9369516968727112,1.0,0.0,3.0,1.0,0.0
18023100,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8330219388008118,0.4119182229042053,0.3737007081508636,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9716605544090272,0.6458711624145508,0.6126519441604614,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9027618765830994,0.5277770757675171,0.3705207705497741,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8773171901702881,0.4844689965248108,0.4614681005477905,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.710257351398468,0.2498929947614669,1.14333975315094,284.94989013671875,284.95001220703125,303.0060729980469,296.6236572265625,298.8948974609375,297.1956481933594,284.9499206542969,1.0,0.6714557409286499,0.3861646652221679,0.3861646652221679,1.0,1.0,-3.55690860748291,1.0360403060913086,2.5208683013916016,0.2342263460159301,0.9344881176948548,0.9344881176948548,0.0,206.1519012451172,212.0,74735.46875,0.0,3818.088623046875,1.0,278.1499938964844,282.8616027832031,299.6244201660156,304.4773254394531,293.1499938964844,293.1499938964844,278.1499938964844,36011.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652387857437134,1.0,0.0,0.0,3.791109561920166,3.79113507270813,9.590162335371133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.7421875,0.0,1695.9920654296875,1895.4371337890625,0.0,3078.145751953125,0.9369279742240906,1.0,0.0,3.0,1.0,0.0
18023160,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8315079808235168,0.4118349850177765,0.3736808001995086,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9699352383613586,0.6460013389587402,0.6128299832344055,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9016403555870056,0.5288845300674438,0.3713266849517822,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8757733702659607,0.4846996068954468,0.461742103099823,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7089338302612305,0.2499310374259948,1.1437809467315674,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,298.89044189453125,297.1961669921875,284.95001220703125,1.0,0.6724963784217834,0.3857216238975525,0.3857216238975525,1.0,1.0,-3.5589287281036377,1.0353695154190063,2.523559331893921,0.2331053018569946,0.9345613121986388,0.9345613121986388,0.0,207.6858062744141,215.0,74732.7109375,0.0,3832.525634765625,1.0,278.1499938964844,282.8614196777344,299.62158203125,304.4740905761719,293.1499938964844,293.1499938964844,278.1499938964844,36006.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652995228767395,1.0,0.0,0.0,3.7911009788513184,3.791126251220703,9.590117997504422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.4345703125,0.0,1695.9410400390625,1895.4371337890625,0.0,3078.715087890625,0.9369223713874816,1.0,0.0,3.0,1.0,0.0
18023220,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8285534381866455,0.4116609692573547,0.3736342191696167,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9664992690086364,0.6462503671646118,0.6131772994995117,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8994848728179932,0.5311170816421509,0.3729508519172668,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8727700710296631,0.485148936510086,0.4622790217399597,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063086628913879,0.250001847743988,1.1446386575698853,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8812866210937,297.1971740722656,284.9501342773437,1.0,0.6745601892471313,0.3848355114459991,0.3848355114459991,1.0,1.0,-3.562922477722168,1.0340036153793335,2.528918981552124,0.2308477461338043,0.9347103834152222,0.9347103834152222,0.0,210.73751831054688,218.0,74730.328125,0.0,3861.230224609375,1.0,278.1499938964844,282.861083984375,299.6166076660156,304.46856689453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654183745384216,1.0,0.0,0.0,3.791262626647949,3.791288137435913,9.590936542736015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5361328125,0.0,1696.0770263671875,1895.4371337890625,0.0,3079.830322265625,0.9369534254074096,1.0,0.0,3.0,1.0,0.0
18023280,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8285534381866455,0.4116609692573547,0.3736342191696167,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9664992690086364,0.6462503671646118,0.6131772994995117,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8994848728179932,0.5311170816421509,0.3729508519172668,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8727700710296631,0.485148936510086,0.4622790217399597,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063086628913879,0.250001847743988,1.1446386575698853,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8812866210937,297.1971740722656,284.9501342773437,1.0,0.6745601892471313,0.3848355114459991,0.3848355114459991,1.0,1.0,-3.562922477722168,1.0340036153793335,2.528918981552124,0.2308477461338043,0.9347103834152222,0.9347103834152222,0.0,210.73751831054688,218.0,74730.328125,0.0,3861.230224609375,1.0,278.1499938964844,282.861083984375,299.6166076660156,304.46856689453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654183745384216,1.0,0.0,0.0,3.791262626647949,3.791288137435913,9.590936542736015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5361328125,0.0,1696.0770263671875,1895.4371337890625,0.0,3079.830322265625,0.9369534254074096,1.0,0.0,3.0,1.0,0.0
18023340,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8256745338439941,0.4114787578582763,0.3735804259777069,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9630680680274964,0.6464836597442627,0.6135113835334778,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8974195122718811,0.5333638787269592,0.37458536028862,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8698604702949524,0.4855855107307434,0.4628041684627533,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7037419080734253,0.2500669658184051,1.1454709768295288,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8718566894531,297.19805908203125,284.9501647949219,1.0,0.6766077280044556,0.3839493691921234,0.3839493691921234,1.0,1.0,-3.566858291625977,1.0326098203659058,2.534248352050781,0.2285733669996261,0.9348554015159608,0.9348554015159608,0.0,213.78233337402344,221.0,74730.4296875,0.0,3889.80810546875,1.0,278.1499938964844,282.8607482910156,299.6123352050781,304.4639587402344,293.1499938964844,293.1499938964844,278.1499938964844,35994.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655127882957458,1.0,0.0,0.0,3.791539669036865,3.791565179824829,9.592338301445125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.2373046875,0.0,1696.3692626953125,1895.4371337890625,0.0,3080.7158203125,0.937012016773224,1.0,0.0,3.0,1.0,0.0
18023400,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8256745338439941,0.4114787578582763,0.3735804259777069,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9630680680274964,0.6464836597442627,0.6135113835334778,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8974195122718811,0.5333638787269592,0.37458536028862,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8698604702949524,0.4855855107307434,0.4628041684627533,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7037419080734253,0.2500669658184051,1.1454709768295288,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.8718566894531,297.19805908203125,284.9501647949219,1.0,0.6766077280044556,0.3839493691921234,0.3839493691921234,1.0,1.0,-3.566858291625977,1.0326098203659058,2.534248352050781,0.2285733669996261,0.9348554015159608,0.9348554015159608,0.0,213.78233337402344,221.0,74730.4296875,0.0,3889.80810546875,1.0,278.1499938964844,282.8607482910156,299.6123352050781,304.4639587402344,293.1499938964844,293.1499938964844,278.1499938964844,35994.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655127882957458,1.0,0.0,0.0,3.791539669036865,3.791565179824829,9.592338301445125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.2373046875,0.0,1696.3692626953125,1895.4371337890625,0.0,3080.7158203125,0.937012016773224,1.0,0.0,3.0,1.0,0.0
