time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023460,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8228577971458435,0.411284327507019,0.3735157549381256,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9596389532089232,0.6466885209083557,0.6138200163841248,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8954408764839172,0.5356272459030151,0.3762318193912506,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8670355081558228,0.4860022664070129,0.4633108973503113,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012302279472351,0.2501234114170074,1.1462645530700684,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8620910644531,297.1988525390625,284.9501953125,1.0,0.6786345839500427,0.3830789923667907,0.3830789923667907,1.0,1.0,-3.570697546005249,1.0312223434448242,2.539475202560425,0.2263239026069641,0.9349976181983948,0.9349976181983948,0.0,216.81919860839844,224.0,74733.3671875,0.0,3918.149169921875,1.0,278.1499938964844,282.8604736328125,299.60894775390625,304.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656060099601746,1.0,0.0,0.0,3.791914224624634,3.7919397354125977,9.59423459789832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.671875,0.0,1696.7943115234375,1895.4371337890625,0.0,3081.59033203125,0.9370940923690796,1.0,0.0,3.0,1.0,0.0
18023520,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8228577971458435,0.411284327507019,0.3735157549381256,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9596389532089232,0.6466885209083557,0.6138200163841248,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8954408764839172,0.5356272459030151,0.3762318193912506,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8670355081558228,0.4860022664070129,0.4633108973503113,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7012302279472351,0.2501234114170074,1.1462645530700684,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8620910644531,297.1988525390625,284.9501953125,1.0,0.6786345839500427,0.3830789923667907,0.3830789923667907,1.0,1.0,-3.570697546005249,1.0312223434448242,2.539475202560425,0.2263239026069641,0.9349976181983948,0.9349976181983948,0.0,216.81919860839844,224.0,74733.3671875,0.0,3918.149169921875,1.0,278.1499938964844,282.8604736328125,299.60894775390625,304.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656060099601746,1.0,0.0,0.0,3.791914224624634,3.7919397354125977,9.59423459789832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.671875,0.0,1696.7943115234375,1895.4371337890625,0.0,3081.59033203125,0.9370940923690796,1.0,0.0,3.0,1.0,0.0
18023580,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8200891613960266,0.4110814332962036,0.3734436929225921,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562118649482728,0.6468727588653564,0.614109992980957,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935343027114868,0.5379014015197754,0.3778859674930572,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8642879724502563,0.4864052236080169,0.4638049304485321,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6987689137458801,0.2501738965511322,1.1470322608947754,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8520812988281,297.19952392578125,284.9501953125,1.0,0.6806471347808838,0.3822086155414581,0.3822086155414581,1.0,1.0,-3.5744667053222656,1.0298049449920654,2.5446617603302,0.2240584641695022,0.9351231455802916,0.9351231455802916,0.0,219.8560485839844,227.0,74737.2734375,0.0,3946.369873046875,1.0,278.1499938964844,282.8602294921875,299.60614013671875,304.4576416015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656728267669678,1.0,0.0,0.0,3.7923097610473633,3.792335271835327,9.596235486242222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.4306640625,0.0,1697.2554931640625,1895.4371337890625,0.0,3082.21728515625,0.9371817708015442,1.0,0.0,3.0,1.0,0.0
18023640,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8200891613960266,0.4110814332962036,0.3734436929225921,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562118649482728,0.6468727588653564,0.614109992980957,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8935343027114868,0.5379014015197754,0.3778859674930572,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8642879724502563,0.4864052236080169,0.4638049304485321,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6987689137458801,0.2501738965511322,1.1470322608947754,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8520812988281,297.19952392578125,284.9501953125,1.0,0.6806471347808838,0.3822086155414581,0.3822086155414581,1.0,1.0,-3.5744667053222656,1.0298049449920654,2.5446617603302,0.2240584641695022,0.9351231455802916,0.9351231455802916,0.0,219.8560485839844,227.0,74737.2734375,0.0,3946.369873046875,1.0,278.1499938964844,282.8602294921875,299.60614013671875,304.4576416015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656728267669678,1.0,0.0,0.0,3.7923097610473633,3.792335271835327,9.596235486242222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.4306640625,0.0,1697.2554931640625,1895.4371337890625,0.0,3082.21728515625,0.9371817708015442,1.0,0.0,3.0,1.0,0.0
18023700,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8187196850776672,0.4109759628772735,0.3734041452407837,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9544999599456788,0.6469548344612122,0.6142457723617554,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8926082253456116,0.5390435457229614,0.3787164986133575,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8629419803619385,0.4866002202033996,0.464045912027359,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6975566148757935,0.2501963675022125,1.1474037170410156,284.9501953125,284.95001220703125,302.9007568359375,296.6045837402344,298.8469543457031,297.1998291015625,284.9501953125,1.0,0.6816470623016357,0.3817734122276306,0.3817734122276306,1.0,1.0,-3.5763182640075684,1.029082417488098,2.54723596572876,0.2229182422161102,0.9351769089698792,0.9351769089698792,0.0,221.37364196777344,227.0,74739.4921875,0.0,3960.41162109375,1.0,278.1499938964844,282.860107421875,299.60498046875,304.4565124511719,293.1499938964844,293.1499938964844,278.1499938964844,35989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657013177871704,1.0,0.0,0.0,3.792501926422119,3.792527437210083,9.59720864557312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.431640625,0.0,1697.4835205078125,1895.4371337890625,0.0,3082.484619140625,0.9372246861457824,1.0,0.0,3.0,1.0,0.0
18023760,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8173586130142212,0.4108682572841644,0.3733625710010528,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9527902007102966,0.6470309495925903,0.6143759489059448,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.891699492931366,0.5401888489723206,0.3795492351055145,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8616141080856323,0.4867914021015167,0.4642833471298218,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6963565945625305,0.2502172291278839,1.147768259048462,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8419189453125,297.2001342773437,284.9502258300781,1.0,0.6826431751251221,0.3813760280609131,0.3813760280609131,1.0,1.0,-3.578150749206543,1.0284607410430908,2.549690008163452,0.2218824923038482,0.935271680355072,0.935271680355072,0.0,222.8909454345703,230.0,74743.6171875,0.0,3974.414794921875,1.0,278.1499938964844,282.8600769042969,299.60400390625,304.45562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35988.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657282590866089,1.0,0.0,0.0,3.792748928070069,3.792774438858032,9.59845806391968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.78125,0.0,1697.767578125,1895.4371337890625,0.0,3082.7373046875,0.9372795820236206,1.0,0.0,3.0,1.0,0.0
18023820,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8146547079086304,0.4106418490409851,0.3732697367668152,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9493750929832458,0.6471549272537231,0.6146102547645569,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8899363279342651,0.5424935221672058,0.3812244832515716,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8590086698532104,0.4871560931205749,0.4647416770458221,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.69399094581604,0.2502516508102417,1.1484644412994385,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8316345214844,297.2006225585937,284.95025634765625,1.0,0.6846193075180054,0.3805812299251556,0.3805812299251556,1.0,1.0,-3.581726551055908,1.0271966457366943,2.554529905319214,0.2198078483343124,0.935448408126831,0.935448408126831,0.0,225.9221954345703,233.0,74752.90625,0.0,4002.209716796875,1.0,278.1499938964844,282.8599853515625,299.60260009765625,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,35986.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657851219177246,1.0,0.0,0.0,3.793293476104736,3.793318748474121,9.601213832866051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.849609375,0.0,1698.403076171875,1895.4371337890625,0.0,3083.270751953125,0.9374006390571594,1.0,0.0,3.0,1.0,0.0
18023880,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8146547079086304,0.4106418490409851,0.3732697367668152,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9493750929832458,0.6471549272537231,0.6146102547645569,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8899363279342651,0.5424935221672058,0.3812244832515716,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8590086698532104,0.4871560931205749,0.4647416770458221,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.69399094581604,0.2502516508102417,1.1484644412994385,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8316345214844,297.2006225585937,284.95025634765625,1.0,0.6846193075180054,0.3805812299251556,0.3805812299251556,1.0,1.0,-3.581726551055908,1.0271966457366943,2.554529905319214,0.2198078483343124,0.935448408126831,0.935448408126831,0.0,225.9221954345703,233.0,74752.90625,0.0,4002.209716796875,1.0,278.1499938964844,282.8599853515625,299.60260009765625,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,35986.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657851219177246,1.0,0.0,0.0,3.793293476104736,3.793318748474121,9.601213832866051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.849609375,0.0,1698.403076171875,1895.4371337890625,0.0,3083.270751953125,0.9374006390571594,1.0,0.0,3.0,1.0,0.0
18023940,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8119665384292603,0.4104073345661163,0.3731699883937835,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9459742307662964,0.6472588777542114,0.6148261427879333,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.88823401927948,0.5448084473609924,0.3829068541526794,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8564698100090027,0.4875082075595855,0.4651884734630584,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6916711926460266,0.250280886888504,1.1491386890411377,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8211364746094,297.2010498046875,284.95025634765625,1.0,0.6865830421447754,0.3797864615917206,0.3797864615917206,1.0,1.0,-3.585237503051758,1.025904893875122,2.559332609176636,0.2177185118198394,0.9355984926223756,0.9355984926223756,0.0,228.9559631347656,236.0,74762.28125,0.0,4029.907958984375,1.0,278.1499938964844,282.8598937988281,299.6015319824219,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658180236816406,1.0,0.0,0.0,3.793832302093506,3.7938578128814697,9.60394231697137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.04296875,0.0,1699.0430908203125,1895.4371337890625,0.0,3083.57958984375,0.9375211000442504,1.0,0.0,3.0,1.0,0.0
18024000,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8119665384292603,0.4104073345661163,0.3731699883937835,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9459742307662964,0.6472588777542114,0.6148261427879333,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.88823401927948,0.5448084473609924,0.3829068541526794,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8564698100090027,0.4875082075595855,0.4651884734630584,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6916711926460266,0.250280886888504,1.1491386890411377,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.8211364746094,297.2010498046875,284.95025634765625,1.0,0.6865830421447754,0.3797864615917206,0.3797864615917206,1.0,1.0,-3.585237503051758,1.025904893875122,2.559332609176636,0.2177185118198394,0.9355984926223756,0.9355984926223756,0.0,228.9559631347656,236.0,74762.28125,0.0,4029.907958984375,1.0,278.1499938964844,282.8598937988281,299.6015319824219,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,35985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658180236816406,1.0,0.0,0.0,3.793832302093506,3.7938578128814697,9.60394231697137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.04296875,0.0,1699.0430908203125,1895.4371337890625,0.0,3083.57958984375,0.9375211000442504,1.0,0.0,3.0,1.0,0.0
18024060,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8092834949493408,0.410161018371582,0.3730599284172058,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.942590832710266,0.647333562374115,0.6150151491165161,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8865944743156433,0.5471367239952087,0.3845985829830169,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8539938926696777,0.4878421723842621,0.4656185507774353,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6893962621688843,0.2503026723861694,1.1497803926467896,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8099060058594,297.2014465332031,284.9501037597656,1.0,0.6885305643081665,0.3788874447345733,0.3788874447345733,1.0,1.0,-3.58865737915039,1.0242643356323242,2.5643930435180664,0.2152982801198959,0.9355798959732056,0.9355798959732056,0.0,231.9883728027344,239.0,74766.015625,0.0,4057.4130859375,1.0,278.1499938964844,282.8598022460937,299.6010131835937,304.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,35990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658328056335449,1.0,0.0,0.0,3.794095993041992,3.794121503829956,9.605277000446222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.4833984375,0.0,1699.3968505859375,1895.4371337890625,0.0,3083.71826171875,0.9375827312469482,1.0,0.0,3.0,1.0,0.0
18024120,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8092834949493408,0.410161018371582,0.3730599284172058,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.942590832710266,0.647333562374115,0.6150151491165161,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8865944743156433,0.5471367239952087,0.3845985829830169,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8539938926696777,0.4878421723842621,0.4656185507774353,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6893962621688843,0.2503026723861694,1.1497803926467896,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8099060058594,297.2014465332031,284.9501037597656,1.0,0.6885305643081665,0.3788874447345733,0.3788874447345733,1.0,1.0,-3.58865737915039,1.0242643356323242,2.5643930435180664,0.2152982801198959,0.9355798959732056,0.9355798959732056,0.0,231.9883728027344,239.0,74766.015625,0.0,4057.4130859375,1.0,278.1499938964844,282.8598022460937,299.6010131835937,304.4536437988281,293.1499938964844,293.1499938964844,278.1499938964844,35990.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658328056335449,1.0,0.0,0.0,3.794095993041992,3.794121503829956,9.605277000446222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.4833984375,0.0,1699.3968505859375,1895.4371337890625,0.0,3083.71826171875,0.9375827312469482,1.0,0.0,3.0,1.0,0.0
18024180,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8065937161445618,0.4099020659923553,0.3729386329650879,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9392278790473938,0.6473749876022339,0.6151731014251709,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850166201591492,0.5494810342788696,0.3863013386726379,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8515768051147461,0.4881559908390045,0.4660297334194183,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6871646046638489,0.2503165900707245,1.1503870487213137,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.79840087890625,297.2017822265625,284.9500427246094,1.0,0.6904600262641907,0.3779883980751037,0.3779883980751037,1.0,1.0,-3.591974973678589,1.0225728750228882,2.5694022178649902,0.2128473967313766,0.9355239272117616,0.9355239272117616,0.0,235.0189971923828,242.0,74767.84375,0.0,4084.690185546875,1.0,278.1499938964844,282.8598327636719,299.6009521484375,304.45361328125,293.1499938964844,293.1499938964844,278.1499938964844,35995.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658306002616882,1.0,0.0,0.0,3.794158458709717,3.7941839694976807,9.605594186723463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.73828125,0.0,1699.508056640625,1895.4371337890625,0.0,3083.697509765625,0.9375997185707092,1.0,0.0,3.0,1.0,0.0
18024240,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8065937161445618,0.4099020659923553,0.3729386329650879,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9392278790473938,0.6473749876022339,0.6151731014251709,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850166201591492,0.5494810342788696,0.3863013386726379,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8515768051147461,0.4881559908390045,0.4660297334194183,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6871646046638489,0.2503165900707245,1.1503870487213137,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.79840087890625,297.2017822265625,284.9500427246094,1.0,0.6904600262641907,0.3779883980751037,0.3779883980751037,1.0,1.0,-3.591974973678589,1.0225728750228882,2.5694022178649902,0.2128473967313766,0.9355239272117616,0.9355239272117616,0.0,235.0189971923828,242.0,74767.84375,0.0,4084.690185546875,1.0,278.1499938964844,282.8598327636719,299.6009521484375,304.45361328125,293.1499938964844,293.1499938964844,278.1499938964844,35995.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658306002616882,1.0,0.0,0.0,3.794158458709717,3.7941839694976807,9.605594186723463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.73828125,0.0,1699.508056640625,1895.4371337890625,0.0,3083.697509765625,0.9375997185707092,1.0,0.0,3.0,1.0,0.0
18024300,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8052433729171753,0.4097697138786316,0.3728755116462707,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.93755704164505,0.6473882794380188,0.6152452230453491,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8842477202415466,0.5506570339202881,0.3871553838253021,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8503900170326233,0.4883084297180176,0.4662311971187591,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6860648989677429,0.2503218352794647,1.150683045387268,284.9499816894531,284.95001220703125,302.7736511230469,296.6009521484375,298.7926025390625,297.201904296875,284.9499816894531,1.0,0.6914203763008118,0.3775388598442077,0.3775388598442077,1.0,1.0,-3.5936107635498047,1.021716594696045,2.57189416885376,0.2116162031888961,0.9354907274246216,0.9354907274246216,0.0,236.53564453125,242.0,74768.390625,0.0,4098.29541015625,1.0,278.1499938964844,282.85986328125,299.6009826660156,304.45367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35997.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658199310302734,1.0,0.0,0.0,3.794153928756714,3.7941794395446777,9.60557144935592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.8330078125,0.0,1699.51904296875,1895.4371337890625,0.0,3083.597412109375,0.9376001358032228,1.0,0.0,3.0,1.0,0.0
18024360,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8039001822471619,0.4096356332302093,0.3728107511997223,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9358956813812256,0.6473963260650635,0.6153123378753662,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8834933042526245,0.5518360137939453,0.3880114257335663,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8492184281349182,0.4884577989578247,0.466429740190506,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6849768757820129,0.250326007604599,1.150973916053772,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.7869873046875,297.2020568847656,284.9500427246094,1.0,0.6923776865005493,0.3771474957466125,0.3771474957466125,1.0,1.0,-3.595232009887696,1.0210232734680176,2.5742087364196777,0.2105501145124435,0.9355258941650392,0.9355258941650392,0.0,238.0518341064453,245.0,74771.5625,0.0,4111.8701171875,1.0,278.1499938964844,282.8599853515625,299.60113525390625,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658096790313721,1.0,0.0,0.0,3.794217824935913,3.794243097305298,9.60589431997505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.369140625,0.0,1699.592529296875,1895.4371337890625,0.0,3083.50146484375,0.9376148581504822,1.0,0.0,3.0,1.0,0.0
18024420,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8012456297874451,0.4093571603298187,0.3726720809936523,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.932597279548645,0.647383987903595,0.6154202818870544,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.88202965259552,0.5542078614234924,0.3897331953048706,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469151258468628,0.4887398779392242,0.4668112397193908,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828327775001526,0.2503283023834228,1.1515289545059204,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7756042480469,297.20233154296875,284.9500732421875,1.0,0.6942778825759888,0.3763647079467773,0.3763647079467773,1.0,1.0,-3.59839391708374,1.0196267366409302,2.5787670612335205,0.2084241509437561,0.9355992674827576,0.9355992674827576,0.0,241.0811309814453,248.0,74778.609375,0.0,4138.8212890625,1.0,278.1499938964844,282.8601989746094,299.601806640625,304.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,35995.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657932877540588,1.0,0.0,0.0,3.7943966388702393,3.794421911239624,9.606799267203314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.7119140625,0.0,1699.7955322265625,1895.4371337890625,0.0,3083.347412109375,0.937654435634613,1.0,0.0,3.0,1.0,0.0
18024480,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8012456297874451,0.4093571603298187,0.3726720809936523,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.932597279548645,0.647383987903595,0.6154202818870544,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.88202965259552,0.5542078614234924,0.3897331953048706,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469151258468628,0.4887398779392242,0.4668112397193908,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828327775001526,0.2503283023834228,1.1515289545059204,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7756042480469,297.20233154296875,284.9500732421875,1.0,0.6942778825759888,0.3763647079467773,0.3763647079467773,1.0,1.0,-3.59839391708374,1.0196267366409302,2.5787670612335205,0.2084241509437561,0.9355992674827576,0.9355992674827576,0.0,241.0811309814453,248.0,74778.609375,0.0,4138.8212890625,1.0,278.1499938964844,282.8601989746094,299.601806640625,304.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,35995.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657932877540588,1.0,0.0,0.0,3.7943966388702393,3.794421911239624,9.606799267203314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.7119140625,0.0,1699.7955322265625,1895.4371337890625,0.0,3083.347412109375,0.937654435634613,1.0,0.0,3.0,1.0,0.0
18024540,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7986316680908203,0.4090664684772491,0.3725228011608124,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9293354749679564,0.6473380923271179,0.6154971122741699,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806198239326477,0.5565946102142334,0.3914654850959778,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8446619510650635,0.4890024065971374,0.4671746492385864,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807295083999634,0.2503237128257751,1.1520538330078125,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7640686035156,297.2025451660156,284.9500732421875,1.0,0.6961612105369568,0.3755819201469421,0.3755819201469421,1.0,1.0,-3.6014599800109863,1.0181937217712402,2.583266019821167,0.2062810361385345,0.9356273412704468,0.9356273412704468,0.0,244.1097717285156,251.0,74784.75,0.0,4165.560546875,1.0,278.1499938964844,282.8604431152344,299.60272216796875,304.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657711744308472,1.0,0.0,0.0,3.7945268154144287,3.7945523262023926,9.6074586508621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.9853515625,0.0,1699.953125,1895.4371337890625,0.0,3083.139892578125,0.9376837015151978,1.0,0.0,3.0,1.0,0.0
18024600,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7986316680908203,0.4090664684772491,0.3725228011608124,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9293354749679564,0.6473380923271179,0.6154971122741699,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806198239326477,0.5565946102142334,0.3914654850959778,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8446619510650635,0.4890024065971374,0.4671746492385864,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807295083999634,0.2503237128257751,1.1520538330078125,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7640686035156,297.2025451660156,284.9500732421875,1.0,0.6961612105369568,0.3755819201469421,0.3755819201469421,1.0,1.0,-3.6014599800109863,1.0181937217712402,2.583266019821167,0.2062810361385345,0.9356273412704468,0.9356273412704468,0.0,244.1097717285156,251.0,74784.75,0.0,4165.560546875,1.0,278.1499938964844,282.8604431152344,299.60272216796875,304.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657711744308472,1.0,0.0,0.0,3.7945268154144287,3.7945523262023926,9.6074586508621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.9853515625,0.0,1699.953125,1895.4371337890625,0.0,3083.139892578125,0.9376837015151978,1.0,0.0,3.0,1.0,0.0
18024660,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7960584163665771,0.4087654948234558,0.3723645508289337,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261187314987184,0.6472640633583069,0.6155480742454529,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8792596459388733,0.5589933395385742,0.3932061791419983,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8424572348594666,0.489248663187027,0.4675230085849762,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6786668300628662,0.2503134906291961,1.1525543928146362,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7522888183594,297.2027282714844,284.9500427246094,1.0,0.698030412197113,0.3747841417789459,0.3747841417789459,1.0,1.0,-3.6044459342956543,1.016683578491211,2.587762355804444,0.2040767222642898,0.935598850250244,0.935598850250244,0.0,247.1391448974609,254.0,74789.015625,0.0,4192.13720703125,1.0,278.1499938964844,282.8606872558594,299.6037902832031,304.45751953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657390475273132,1.0,0.0,0.0,3.794545888900757,3.7945713996887207,9.607555284674163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.001953125,0.0,1699.9906005859375,1895.4371337890625,0.0,3082.838623046875,0.937688946723938,1.0,0.0,3.0,1.0,0.0
18024720,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7960584163665771,0.4087654948234558,0.3723645508289337,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261187314987184,0.6472640633583069,0.6155480742454529,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8792596459388733,0.5589933395385742,0.3932061791419983,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8424572348594666,0.489248663187027,0.4675230085849762,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6786668300628662,0.2503134906291961,1.1525543928146362,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7522888183594,297.2027282714844,284.9500427246094,1.0,0.698030412197113,0.3747841417789459,0.3747841417789459,1.0,1.0,-3.6044459342956543,1.016683578491211,2.587762355804444,0.2040767222642898,0.935598850250244,0.935598850250244,0.0,247.1391448974609,254.0,74789.015625,0.0,4192.13720703125,1.0,278.1499938964844,282.8606872558594,299.6037902832031,304.45751953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657390475273132,1.0,0.0,0.0,3.794545888900757,3.7945713996887207,9.607555284674163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.001953125,0.0,1699.9906005859375,1895.4371337890625,0.0,3082.838623046875,0.937688946723938,1.0,0.0,3.0,1.0,0.0
18024780,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7935253977775574,0.4084532260894775,0.3721963465213775,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9229525327682496,0.6471584439277649,0.6155696511268616,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779484033584595,0.561404824256897,0.3949558138847351,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8402979969978333,0.4894768297672272,0.4678545892238617,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766441464424133,0.2502972483634949,1.1530284881591797,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7403564453125,297.2029113769531,284.9499816894531,1.0,0.699884295463562,0.3739863336086273,0.3739863336086273,1.0,1.0,-3.607343912124634,1.0151375532150269,2.5922064781188965,0.2018539607524871,0.9355301856994628,0.9355301856994628,0.0,250.16798400878903,257.0,74791.71875,0.0,4218.51806640625,1.0,278.1499938964844,282.8609619140625,299.6050109863281,304.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656994104385376,1.0,0.0,0.0,3.794445514678955,3.79447078704834,9.607047104509547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.806640625,0.0,1699.8900146484375,1895.4371337890625,0.0,3082.466796875,0.9376678466796876,1.0,0.0,3.0,1.0,0.0
18024840,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7935253977775574,0.4084532260894775,0.3721963465213775,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9229525327682496,0.6471584439277649,0.6155696511268616,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8779484033584595,0.561404824256897,0.3949558138847351,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8402979969978333,0.4894768297672272,0.4678545892238617,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766441464424133,0.2502972483634949,1.1530284881591797,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.7403564453125,297.2029113769531,284.9499816894531,1.0,0.699884295463562,0.3739863336086273,0.3739863336086273,1.0,1.0,-3.607343912124634,1.0151375532150269,2.5922064781188965,0.2018539607524871,0.9355301856994628,0.9355301856994628,0.0,250.16798400878903,257.0,74791.71875,0.0,4218.51806640625,1.0,278.1499938964844,282.8609619140625,299.6050109863281,304.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656994104385376,1.0,0.0,0.0,3.794445514678955,3.79447078704834,9.607047104509547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.806640625,0.0,1699.8900146484375,1895.4371337890625,0.0,3082.466796875,0.9376678466796876,1.0,0.0,3.0,1.0,0.0
18024900,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7922740578651428,0.4082945883274078,0.3721101582050323,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9213919043540956,0.6470985412597656,0.6155739426612854,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8773085474967957,0.5626134276390076,0.3958326578140259,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8392351269721985,0.4895868897438049,0.4680167138576507,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6756476163864136,0.2502878606319427,1.1532602310180664,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.7343444824219,297.2030029296875,284.949951171875,1.0,0.700807511806488,0.3735874593257904,0.3735874593257904,1.0,1.0,-3.608772993087769,1.0143557786941528,2.5944173336029053,0.2007381021976471,0.9354880452156068,0.9354880452156068,0.0,251.6840362548828,257.0,74792.703125,0.0,4231.68212890625,1.0,278.1499938964844,282.8611145019531,299.60565185546875,304.4595947265625,293.1499938964844,293.1499938964844,278.1499938964844,36001.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656763434410095,1.0,0.0,0.0,3.794368028640747,3.794393301010132,9.606654884919408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.15625,0.0,1699.8077392578125,1895.4371337890625,0.0,3082.250244140625,0.9376512169837952,1.0,0.0,3.0,1.0,0.0
18024960,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7910339832305908,0.4081349074840545,0.3720230460166931,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9198497533798218,0.6470360159873962,0.6155757904052734,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8766797184944153,0.5638235211372375,0.3967105150222778,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8381844758987427,0.4896954298019409,0.4681774079799652,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6746619343757629,0.2502779364585876,1.1534898281097412,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7283935546875,297.2030639648437,284.949951171875,1.0,0.7017291188240051,0.3732090294361114,0.3732090294361114,1.0,1.0,-3.610195398330689,1.013630747795105,2.596564769744873,0.1996795088052749,0.9354669451713562,0.9354669451713562,0.0,253.2002868652344,260.0,74794.546875,0.0,4244.83837890625,1.0,278.1499938964844,282.8612976074219,299.6062927246094,304.4603576660156,293.1499938964844,293.1499938964844,278.1499938964844,36002.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656542301177979,1.0,0.0,0.0,3.794310569763184,3.794336080551148,9.60636384661484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.6474609375,0.0,1699.74365234375,1895.4371337890625,0.0,3082.043212890625,0.9376389384269714,1.0,0.0,3.0,1.0,0.0
18025020,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7885844111442566,0.4078066945075989,0.3718407452106476,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168150424957277,0.6468839049339294,0.6155542731285095,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.875458300113678,0.566254198551178,0.3984735608100891,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361132740974426,0.4898971915245056,0.468484491109848,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727201342582703,0.2502532601356506,1.153927206993103,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7163391113281,297.2032165527344,284.9499206542969,1.0,0.7035593390464783,0.3724521994590759,0.3724521994590759,1.0,1.0,-3.6129672527313232,1.0121606588363647,2.600806474685669,0.1975571662187576,0.9353929162025452,0.9353929162025452,0.0,256.22998046875,263.0,74797.1328125,0.0,4270.96630859375,1.0,278.1499938964844,282.8616943359375,299.6076965332031,304.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656107783317566,1.0,0.0,0.0,3.794134378433228,3.794159650802612,9.605471404938726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.4873046875,0.0,1699.5452880859375,1895.4371337890625,0.0,3081.635498046875,0.9376002550125122,1.0,0.0,3.0,1.0,0.0
18025080,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7885844111442566,0.4078066945075989,0.3718407452106476,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168150424957277,0.6468839049339294,0.6155542731285095,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.875458300113678,0.566254198551178,0.3984735608100891,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361132740974426,0.4898971915245056,0.468484491109848,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727201342582703,0.2502532601356506,1.153927206993103,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7163391113281,297.2032165527344,284.9499206542969,1.0,0.7035593390464783,0.3724521994590759,0.3724521994590759,1.0,1.0,-3.6129672527313232,1.0121606588363647,2.600806474685669,0.1975571662187576,0.9353929162025452,0.9353929162025452,0.0,256.22998046875,263.0,74797.1328125,0.0,4270.96630859375,1.0,278.1499938964844,282.8616943359375,299.6076965332031,304.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656107783317566,1.0,0.0,0.0,3.794134378433228,3.794159650802612,9.605471404938726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.4873046875,0.0,1699.5452880859375,1895.4371337890625,0.0,3081.635498046875,0.9376002550125122,1.0,0.0,3.0,1.0,0.0
18025140,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7861727476119995,0.407464325428009,0.3716461062431335,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9138493537902832,0.6466917395591736,0.6154957413673401,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8742814064025879,0.568696141242981,0.4002447724342346,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8340778350830078,0.4900760948657989,0.4687704443931579,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708157658576965,0.250221699476242,1.154334306716919,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7032165527344,297.20330810546875,284.9498291015625,1.0,0.7053712010383606,0.3716953694820404,0.3716953694820404,1.0,1.0,-3.615628242492676,1.0106488466262815,2.604979515075684,0.1954376697540283,0.9351717233657836,0.9351717233657836,0.0,259.2579650878906,266.0,74794.421875,0.0,4296.8232421875,1.0,278.1499938964844,282.8621520996094,299.6083374023437,304.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36008.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655180931091309,1.0,0.0,0.0,3.7936179637908936,3.7936434745788574,9.602856607671129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2353515625,0.0,1698.966064453125,1895.4371337890625,0.0,3080.765869140625,0.9374871253967284,1.0,0.0,3.0,1.0,0.0
18025200,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7861727476119995,0.407464325428009,0.3716461062431335,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9138493537902832,0.6466917395591736,0.6154957413673401,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8742814064025879,0.568696141242981,0.4002447724342346,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8340778350830078,0.4900760948657989,0.4687704443931579,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708157658576965,0.250221699476242,1.154334306716919,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7032165527344,297.20330810546875,284.9498291015625,1.0,0.7053712010383606,0.3716953694820404,0.3716953694820404,1.0,1.0,-3.615628242492676,1.0106488466262815,2.604979515075684,0.1954376697540283,0.9351717233657836,0.9351717233657836,0.0,259.2579650878906,266.0,74794.421875,0.0,4296.8232421875,1.0,278.1499938964844,282.8621520996094,299.6083374023437,304.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36008.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655180931091309,1.0,0.0,0.0,3.7936179637908936,3.7936434745788574,9.602856607671129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2353515625,0.0,1698.966064453125,1895.4371337890625,0.0,3080.765869140625,0.9374871253967284,1.0,0.0,3.0,1.0,0.0
18025260,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7838016152381897,0.4071158766746521,0.3714463710784912,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9109700918197632,0.6464831829071045,0.6154221892356873,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731421232223511,0.5711439251899719,0.4020200967788696,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8320803642272949,0.4902456700801849,0.469047874212265,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689499616622925,0.2501873672008514,1.1547298431396484,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6895446777344,297.2033996582031,284.94970703125,1.0,0.7071743011474609,0.370963305234909,0.370963305234909,1.0,1.0,-3.618243932723999,1.0091921091079712,2.6090519428253174,0.1933958679437637,0.9349052309989928,0.9349052309989928,0.0,262.28961181640625,269.0,74790.4375,0.0,4322.61962890625,1.0,278.1499938964844,282.8626708984375,299.60858154296875,304.4627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36014.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655866384506226,1.0,0.0,0.0,3.793004751205444,3.793030261993408,9.599752957001328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.6650390625,0.0,1698.2786865234375,1895.4371337890625,0.0,3081.408935546875,0.9373525977134703,1.0,0.0,3.0,1.0,0.0
