time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025320,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7838016152381897,0.4071158766746521,0.3714463710784912,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9109700918197632,0.6464831829071045,0.6154221892356873,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731421232223511,0.5711439251899719,0.4020200967788696,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8320803642272949,0.4902456700801849,0.469047874212265,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689499616622925,0.2501873672008514,1.1547298431396484,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6895446777344,297.2033996582031,284.94970703125,1.0,0.7071743011474609,0.370963305234909,0.370963305234909,1.0,1.0,-3.618243932723999,1.0091921091079712,2.6090519428253174,0.1933958679437637,0.9349052309989928,0.9349052309989928,0.0,262.28961181640625,269.0,74790.4375,0.0,4322.61962890625,1.0,278.1499938964844,282.8626708984375,299.60858154296875,304.4627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36014.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655866384506226,1.0,0.0,0.0,3.793004751205444,3.793030261993408,9.599752957001328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.6650390625,0.0,1698.2786865234375,1895.4371337890625,0.0,3081.408935546875,0.9373525977134703,1.0,0.0,3.0,1.0,0.0
18025380,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7814676761627197,0.406752347946167,0.3712342381477356,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9081802368164062,0.6462411880493164,0.6153184175491333,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720417022705078,0.5735960602760315,0.4037991464138031,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301151394844055,0.4903950989246368,0.4693073034286499,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.667121410369873,0.250147134065628,1.1551003456115725,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.67138671875,297.2034912109375,284.94921875,1.0,0.7089622020721436,0.3702312111854553,0.3702312111854553,1.0,1.0,-3.6207621097564697,1.0076984167099,2.61306381225586,0.1914056092500686,0.9341108798980712,0.9341108798980712,0.0,265.322265625,272.0,74770.578125,0.0,4348.19287109375,1.0,278.1499938964844,282.8633117675781,299.6053771972656,304.4593200683594,293.1499938964844,293.1499938964844,278.1499938964844,36036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658013939857483,1.0,0.0,0.0,3.791452884674072,3.791478395462036,9.59189947025152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.4228515625,0.0,1696.5927734375,1895.4371337890625,0.0,3083.423583984375,0.9370152950286864,1.0,0.0,3.0,1.0,0.0
18025440,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7814676761627197,0.406752347946167,0.3712342381477356,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9081802368164062,0.6462411880493164,0.6153184175491333,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720417022705078,0.5735960602760315,0.4037991464138031,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301151394844055,0.4903950989246368,0.4693073034286499,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.667121410369873,0.250147134065628,1.1551003456115725,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.67138671875,297.2034912109375,284.94921875,1.0,0.7089622020721436,0.3702312111854553,0.3702312111854553,1.0,1.0,-3.6207621097564697,1.0076984167099,2.61306381225586,0.1914056092500686,0.9341108798980712,0.9341108798980712,0.0,265.322265625,272.0,74770.578125,0.0,4348.19287109375,1.0,278.1499938964844,282.8633117675781,299.6053771972656,304.4593200683594,293.1499938964844,293.1499938964844,278.1499938964844,36036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658013939857483,1.0,0.0,0.0,3.791452884674072,3.791478395462036,9.59189947025152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.4228515625,0.0,1696.5927734375,1895.4371337890625,0.0,3083.423583984375,0.9370152950286864,1.0,0.0,3.0,1.0,0.0
18025500,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7803120613098145,0.4065641462802887,0.3711227774620056,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9068186283111572,0.6461066603660583,0.615254282951355,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8715031147003174,0.5748229622840881,0.4046895503997803,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8291414380073547,0.4904614090919494,0.4694295227527618,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662189960479736,0.2501245737075805,1.155275583267212,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.6609191894531,297.2035217285156,284.9489440917969,1.0,0.7098498940467834,0.3698651492595672,0.3698651492595672,1.0,1.0,-3.621979951858521,1.0069369077682495,2.6150431632995605,0.1903985738754272,0.9335577487945556,0.9335577487945556,0.0,266.8394775390625,272.0,74754.53125,0.0,4360.8857421875,1.0,278.1499938964844,282.8638000488281,299.6024475097656,304.45587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36050.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659477233886719,1.0,0.0,0.0,3.790245532989502,3.790271043777466,9.585791076460737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.8818359375,0.0,1695.26220703125,1895.4371337890625,0.0,3084.79638671875,0.9367525577545166,1.0,0.0,3.0,1.0,0.0
18025560,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7791617512702942,0.4063709080219269,0.3710071146488189,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9054781198501588,0.6459618210792542,0.6151808500289917,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.870969831943512,0.5760496854782104,0.4055801033973694,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8281711339950562,0.4905211329460144,0.4695458710193634,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653226613998413,0.2501001358032226,1.155443549156189,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.6493835449219,297.2035522460937,284.9486389160156,1.0,0.7107329964637756,0.3694827556610107,0.3694827556610107,1.0,1.0,-3.623166084289551,1.006117582321167,2.6170482635498047,0.1892969310283661,0.9328846335411072,0.9328846335411072,0.0,268.3570251464844,275.0,74733.1328125,0.0,4373.5029296875,1.0,278.1499938964844,282.8643798828125,299.5985107421875,304.4511413574219,293.1499938964844,293.1499938964844,278.1499938964844,36066.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661066889762878,1.0,0.0,0.0,3.78868579864502,3.788711309432984,9.577903483659611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.181640625,0.0,1693.525634765625,1895.4371337890625,0.0,3086.28759765625,0.93641197681427,1.0,0.0,3.0,1.0,0.0
18025620,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7768753170967102,0.4059705734252929,0.3707643747329712,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.902864396572113,0.645643949508667,0.6150087714195251,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.869915783405304,0.5785024762153625,0.4073615670204162,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8262376189231873,0.4906223118305206,0.4697626233100891,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6635468006134033,0.2500463724136352,1.1557610034942627,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6239013671875,297.20361328125,284.9480895996094,1.0,0.7124862670898438,0.3687179982662201,0.3687179982662201,1.0,1.0,-3.625452280044556,1.0044511556625366,2.621001005172729,0.1868926584720611,0.9313068985939026,0.9313068985939026,0.0,271.3936462402344,278.0,74678.3125,0.0,4398.5380859375,1.0,278.1499938964844,282.8658752441406,299.58819580078125,304.4382629394531,293.1499938964844,293.1499938964844,278.1499938964844,36100.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664866089820862,1.0,0.0,0.0,3.784677505493164,3.784703016281128,9.557649036651128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0771484375,0.0,1689.0068359375,1895.4371337890625,0.0,3089.851318359375,0.9355326294898988,1.0,0.0,3.0,1.0,0.0
18025680,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7768753170967102,0.4059705734252929,0.3707643747329712,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.902864396572113,0.645643949508667,0.6150087714195251,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.869915783405304,0.5785024762153625,0.4073615670204162,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8262376189231873,0.4906223118305206,0.4697626233100891,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6635468006134033,0.2500463724136352,1.1557610034942627,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.6239013671875,297.20361328125,284.9480895996094,1.0,0.7124862670898438,0.3687179982662201,0.3687179982662201,1.0,1.0,-3.625452280044556,1.0044511556625366,2.621001005172729,0.1868926584720611,0.9313068985939026,0.9313068985939026,0.0,271.3936462402344,278.0,74678.3125,0.0,4398.5380859375,1.0,278.1499938964844,282.8658752441406,299.58819580078125,304.4382629394531,293.1499938964844,293.1499938964844,278.1499938964844,36100.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664866089820862,1.0,0.0,0.0,3.784677505493164,3.784703016281128,9.557649036651128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0771484375,0.0,1689.0068359375,1895.4371337890625,0.0,3089.851318359375,0.9355326294898988,1.0,0.0,3.0,1.0,0.0
18025740,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7745974659919739,0.4055478870868683,0.3705032765865326,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9002927541732788,0.6452803611755371,0.6147958636283875,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8688680529594421,0.5809518098831177,0.4091421067714691,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243007063865662,0.4906932413578033,0.4699528813362121,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6617852449417114,0.2499849498271942,1.1560510396957395,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5950012207031,297.2035827636719,284.9476013183594,1.0,0.7142192125320435,0.367953211069107,0.367953211069107,1.0,1.0,-3.62760066986084,1.0027573108673096,2.6248435974121094,0.1840300858020782,0.929426372051239,0.929426372051239,0.0,274.4306335449219,281.0,74605.5625,0.0,4423.22998046875,1.0,278.1499938964844,282.86785888671875,299.5740966796875,304.4203491210937,293.1499938964844,293.1499938964844,278.1499938964844,36132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668953776359558,1.0,0.0,0.0,3.779352188110352,3.779377698898315,9.530771194476984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.9560546875,0.0,1682.9208984375,1895.4371337890625,0.0,3093.6865234375,0.934357523918152,1.0,0.0,3.0,1.0,0.0
18025800,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7745974659919739,0.4055478870868683,0.3705032765865326,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9002927541732788,0.6452803611755371,0.6147958636283875,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8688680529594421,0.5809518098831177,0.4091421067714691,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243007063865662,0.4906932413578033,0.4699528813362121,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6617852449417114,0.2499849498271942,1.1560510396957395,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5950012207031,297.2035827636719,284.9476013183594,1.0,0.7142192125320435,0.367953211069107,0.367953211069107,1.0,1.0,-3.62760066986084,1.0027573108673096,2.6248435974121094,0.1840300858020782,0.929426372051239,0.929426372051239,0.0,274.4306335449219,281.0,74605.5625,0.0,4423.22998046875,1.0,278.1499938964844,282.86785888671875,299.5740966796875,304.4203491210937,293.1499938964844,293.1499938964844,278.1499938964844,36132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668953776359558,1.0,0.0,0.0,3.779352188110352,3.779377698898315,9.530771194476984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.9560546875,0.0,1682.9208984375,1895.4371337890625,0.0,3093.6865234375,0.934357523918152,1.0,0.0,3.0,1.0,0.0
18025860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7723366618156433,0.4051069915294647,0.3702269792556762,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977265954017639,0.6448776125907898,0.6145477890968323,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8678320646286011,0.583397388458252,0.4109210073947906,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8223653435707092,0.4907380044460296,0.4701200127601623,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6600444912910461,0.2499179542064666,1.1563206911087036,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5637512207031,297.2035217285156,284.947265625,1.0,0.7159345149993896,0.3672374188899994,0.3672374188899994,1.0,1.0,-3.62963342666626,1.001187443733215,2.628445863723755,0.1809782683849334,0.9273921251296996,0.9273921251296996,0.0,277.4687805175781,284.0,74521.140625,0.0,4447.63916015625,1.0,278.1499938964844,282.87030029296875,299.5570678710937,304.3985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36159.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673884868621826,1.0,0.0,0.0,3.773113250732422,3.773138523101807,9.499329962636692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.095703125,0.0,1675.7376708984375,1895.4371337890625,0.0,3098.312255859375,0.9329750537872314,1.0,0.0,3.0,1.0,0.0
18025920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7723366618156433,0.4051069915294647,0.3702269792556762,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977265954017639,0.6448776125907898,0.6145477890968323,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8678320646286011,0.583397388458252,0.4109210073947906,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8223653435707092,0.4907380044460296,0.4701200127601623,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6600444912910461,0.2499179542064666,1.1563206911087036,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5637512207031,297.2035217285156,284.947265625,1.0,0.7159345149993896,0.3672374188899994,0.3672374188899994,1.0,1.0,-3.62963342666626,1.001187443733215,2.628445863723755,0.1809782683849334,0.9273921251296996,0.9273921251296996,0.0,277.4687805175781,284.0,74521.140625,0.0,4447.63916015625,1.0,278.1499938964844,282.87030029296875,299.5570678710937,304.3985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36159.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673884868621826,1.0,0.0,0.0,3.773113250732422,3.773138523101807,9.499329962636692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.095703125,0.0,1675.7376708984375,1895.4371337890625,0.0,3098.312255859375,0.9329750537872314,1.0,0.0,3.0,1.0,0.0
18025980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7701004147529602,0.4046479165554046,0.3699349462985992,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8951744437217712,0.6444342136383057,0.6142626404762268,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8668152689933777,0.5858380198478699,0.4126971662044525,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8204353451728821,0.4907554686069488,0.4702624380588531,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6583310961723328,0.2498460412025451,1.156570553779602,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5299987792969,297.2033386230469,284.9468994140625,1.0,0.7176316380500793,0.3665216267108917,0.3665216267108917,1.0,1.0,-3.631545066833496,0.999587059020996,2.6319580078125,0.1777648031711578,0.9251295924186708,0.9251295924186708,0.0,280.5078125,287.0,74422.3671875,0.0,4471.74853515625,1.0,278.1499938964844,282.8730163574219,299.53692626953125,304.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,36187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867949903011322,1.0,0.0,0.0,3.765913009643554,3.76593828201294,9.463109904572776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.0498046875,0.0,1667.4388427734375,1895.4371337890625,0.0,3103.57861328125,0.9313762187957764,1.0,0.0,3.0,1.0,0.0
18026040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7701004147529602,0.4046479165554046,0.3699349462985992,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8951744437217712,0.6444342136383057,0.6142626404762268,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8668152689933777,0.5858380198478699,0.4126971662044525,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8204353451728821,0.4907554686069488,0.4702624380588531,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6583310961723328,0.2498460412025451,1.156570553779602,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5299987792969,297.2033386230469,284.9468994140625,1.0,0.7176316380500793,0.3665216267108917,0.3665216267108917,1.0,1.0,-3.631545066833496,0.999587059020996,2.6319580078125,0.1777648031711578,0.9251295924186708,0.9251295924186708,0.0,280.5078125,287.0,74422.3671875,0.0,4471.74853515625,1.0,278.1499938964844,282.8730163574219,299.53692626953125,304.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,36187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867949903011322,1.0,0.0,0.0,3.765913009643554,3.76593828201294,9.463109904572776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.0498046875,0.0,1667.4388427734375,1895.4371337890625,0.0,3103.57861328125,0.9313762187957764,1.0,0.0,3.0,1.0,0.0
18026100,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7689963579177856,0.4044124484062195,0.3697835206985473,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8939093947410583,0.6441981792449951,0.6141066551208496,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8663188219070435,0.5870565176010132,0.4135839343070984,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8194760084152222,0.4907545745372772,0.4703246057033539,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6574885249137878,0.2498086988925933,1.156688570976257,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5121765136719,297.2032165527344,284.9466857910156,1.0,0.7184737920761108,0.3661637306213379,0.3661637306213379,1.0,1.0,-3.632457971572876,0.998769223690033,2.6336886882781982,0.176200658082962,0.923901915550232,0.923901915550232,0.0,282.02764892578125,287.0,74367.203125,0.0,4483.69580078125,1.0,278.1499938964844,282.8744812011719,299.5256652832031,304.3583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36201.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682532906532288,1.0,0.0,0.0,3.7619495391845694,3.761974811553955,9.443201065550966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.76171875,0.0,1662.8778076171875,1895.4371337890625,0.0,3106.425048828125,0.9304959177970886,1.0,0.0,3.0,1.0,0.0
18026160,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7679066061973572,0.4041724801063537,0.3696274757385254,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8926569819450378,0.6439499855041504,0.6139388680458069,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8658361434936523,0.588273286819458,0.4144692718982696,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8185245990753174,0.4907456338405609,0.4703787565231323,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6566600799560547,0.249770700931549,1.1568012237548828,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.493896484375,297.2030639648437,284.9465637207031,1.0,0.7193103432655334,0.365845263004303,0.365845263004303,1.0,1.0,-3.633333206176758,0.998047649860382,2.6352856159210205,0.1749192476272583,0.922656238079071,0.922656238079071,0.0,283.5472412109375,290.0,74309.234375,0.0,4495.54345703125,1.0,278.1499938964844,282.8760681152344,299.51348876953125,304.3427124023437,293.1499938964844,293.1499938964844,278.1499938964844,36214.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685579895973206,1.0,0.0,0.0,3.757739543914795,3.75776481628418,9.422076914233912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.7548828125,0.0,1658.02197265625,1895.4371337890625,0.0,3109.28369140625,0.929559886455536,1.0,0.0,3.0,1.0,0.0
18026220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.765788197517395,0.4036793410778045,0.3693012297153473,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902133107185364,0.6434206962585449,0.6135694980621338,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.864932656288147,0.5907034277915955,0.4162352681159973,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8166635632514954,0.4907064735889435,0.470464140176773,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6550612449645996,0.2496946305036544,1.1570113897323608,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4560241699219,297.2026672363281,284.9463195800781,1.0,0.7209677696228027,0.3652083277702331,0.3652083277702331,1.0,1.0,-3.634977340698242,0.9965346455574036,2.6384427547454834,0.173358529806137,0.9200441837310792,0.9200441837310792,0.0,286.58697509765625,293.0,74182.953125,0.0,4518.96337890625,1.0,278.1499938964844,282.87945556640625,299.487060546875,304.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36237.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692066073417664,1.0,0.0,0.0,3.748667478561402,3.748692512512207,9.376636853630772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.55078125,0.0,1647.5611572265625,1895.4371337890625,0.0,3115.3681640625,0.927539885044098,1.0,0.0,3.0,1.0,0.0
18026280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.765788197517395,0.4036793410778045,0.3693012297153473,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902133107185364,0.6434206962585449,0.6135694980621338,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.864932656288147,0.5907034277915955,0.4162352681159973,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8166635632514954,0.4907064735889435,0.470464140176773,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6550612449645996,0.2496946305036544,1.1570113897323608,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4560241699219,297.2026672363281,284.9463195800781,1.0,0.7209677696228027,0.3652083277702331,0.3652083277702331,1.0,1.0,-3.634977340698242,0.9965346455574036,2.6384427547454834,0.173358529806137,0.9200441837310792,0.9200441837310792,0.0,286.58697509765625,293.0,74182.953125,0.0,4518.96337890625,1.0,278.1499938964844,282.87945556640625,299.487060546875,304.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36237.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692066073417664,1.0,0.0,0.0,3.748667478561402,3.748692512512207,9.376636853630772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.55078125,0.0,1647.5611572265625,1895.4371337890625,0.0,3115.3681640625,0.927539885044098,1.0,0.0,3.0,1.0,0.0
18026340,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7637295126914978,0.4031693339347839,0.3689583241939544,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8878260850906372,0.6428486704826355,0.6131589412689209,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8640857338905334,0.5931255221366882,0.4179947674274444,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8148349523544312,0.4906386733055115,0.4705214500427246,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6535197496414185,0.249615877866745,1.157203197479248,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4163818359375,297.2021179199219,284.9460144042969,1.0,0.7226062417030334,0.3645713627338409,0.3645713627338409,1.0,1.0,-3.6364903450012207,0.994937539100647,2.641552686691284,0.17261403799057,0.9172279834747314,0.9172279834747314,0.0,289.6276550292969,296.0,74042.2421875,0.0,4542.04541015625,1.0,278.1499938964844,282.88299560546875,299.4578552246094,304.270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36261.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699107766151428,1.0,0.0,0.0,3.7387328147888175,3.738757610321045,9.327003454018268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.310546875,0.0,1636.1522216796875,1895.4371337890625,0.0,3121.9736328125,0.9253272414207458,1.0,0.0,3.0,1.0,0.0
18026400,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7637295126914978,0.4031693339347839,0.3689583241939544,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8878260850906372,0.6428486704826355,0.6131589412689209,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8640857338905334,0.5931255221366882,0.4179947674274444,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8148349523544312,0.4906386733055115,0.4705214500427246,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6535197496414185,0.249615877866745,1.157203197479248,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.4163818359375,297.2021179199219,284.9460144042969,1.0,0.7226062417030334,0.3645713627338409,0.3645713627338409,1.0,1.0,-3.6364903450012207,0.994937539100647,2.641552686691284,0.17261403799057,0.9172279834747314,0.9172279834747314,0.0,289.6276550292969,296.0,74042.2421875,0.0,4542.04541015625,1.0,278.1499938964844,282.88299560546875,299.4578552246094,304.270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36261.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699107766151428,1.0,0.0,0.0,3.7387328147888175,3.738757610321045,9.327003454018268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.310546875,0.0,1636.1522216796875,1895.4371337890625,0.0,3121.9736328125,0.9253272414207458,1.0,0.0,3.0,1.0,0.0
18026460,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7616965174674988,0.4026390314102173,0.3685974478721618,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8854515552520752,0.6422212719917297,0.6126974821090698,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8632563352584839,0.5955336093902588,0.4197452664375305,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8129987120628357,0.4905326068401336,0.4705437421798706,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6520048975944519,0.2495300620794296,1.157367706298828,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3752136230469,297.20135498046875,284.9457702636719,1.0,0.7242211103439331,0.3639412224292755,0.3639412224292755,1.0,1.0,-3.6378345489501953,0.9933015704154968,2.644533157348633,0.1719513237476349,0.9142645001411438,0.9142645001411438,0.0,292.6690368652344,299.0,73887.109375,0.0,4564.68310546875,1.0,278.1499938964844,282.8868103027344,299.42578125,304.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36283.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706318140029907,1.0,0.0,0.0,3.727870941162109,3.727895736694336,9.27288851926278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.0263671875,0.0,1623.7071533203125,1895.4371337890625,0.0,3128.7373046875,0.9229071140289308,1.0,0.0,3.0,1.0,0.0
18026520,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7616965174674988,0.4026390314102173,0.3685974478721618,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8854515552520752,0.6422212719917297,0.6126974821090698,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8632563352584839,0.5955336093902588,0.4197452664375305,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8129987120628357,0.4905326068401336,0.4705437421798706,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6520048975944519,0.2495300620794296,1.157367706298828,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3752136230469,297.20135498046875,284.9457702636719,1.0,0.7242211103439331,0.3639412224292755,0.3639412224292755,1.0,1.0,-3.6378345489501953,0.9933015704154968,2.644533157348633,0.1719513237476349,0.9142645001411438,0.9142645001411438,0.0,292.6690368652344,299.0,73887.109375,0.0,4564.68310546875,1.0,278.1499938964844,282.8868103027344,299.42578125,304.2289123535156,293.1499938964844,293.1499938964844,278.1499938964844,36283.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706318140029907,1.0,0.0,0.0,3.727870941162109,3.727895736694336,9.27288851926278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.0263671875,0.0,1623.7071533203125,1895.4371337890625,0.0,3128.7373046875,0.9229071140289308,1.0,0.0,3.0,1.0,0.0
18026580,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7596486210823059,0.4020906984806061,0.3682242035865783,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8830428719520569,0.641548216342926,0.612197756767273,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8623951077461243,0.5979272127151489,0.4214889407157898,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8111094236373901,0.4903938472270965,0.4705396592617035,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6504788994789124,0.2494349777698516,1.15751051902771,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3331298828125,297.20037841796875,284.9455871582031,1.0,0.7258176207542419,0.3633110523223877,0.3633110523223877,1.0,1.0,-3.639049530029297,0.991674542427063,2.6473751068115234,0.1701999753713607,0.9112203121185304,0.9112203121185304,0.0,295.7119445800781,302.0,73722.3359375,0.0,4586.98779296875,1.0,278.1499938964844,282.8908386230469,299.3915405273437,304.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36303.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714214563369751,1.0,0.0,0.0,3.716399908065796,3.7164244651794434,9.215908107762516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.71484375,0.0,1610.6142578125,1895.4371337890625,0.0,3136.14404296875,0.9203492403030396,1.0,0.0,3.0,1.0,0.0
18026640,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7596486210823059,0.4020906984806061,0.3682242035865783,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8830428719520569,0.641548216342926,0.612197756767273,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8623951077461243,0.5979272127151489,0.4214889407157898,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8111094236373901,0.4903938472270965,0.4705396592617035,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6504788994789124,0.2494349777698516,1.15751051902771,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3331298828125,297.20037841796875,284.9455871582031,1.0,0.7258176207542419,0.3633110523223877,0.3633110523223877,1.0,1.0,-3.639049530029297,0.991674542427063,2.6473751068115234,0.1701999753713607,0.9112203121185304,0.9112203121185304,0.0,295.7119445800781,302.0,73722.3359375,0.0,4586.98779296875,1.0,278.1499938964844,282.8908386230469,299.3915405273437,304.18426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36303.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714214563369751,1.0,0.0,0.0,3.716399908065796,3.7164244651794434,9.215908107762516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.71484375,0.0,1610.6142578125,1895.4371337890625,0.0,3136.14404296875,0.9203492403030396,1.0,0.0,3.0,1.0,0.0
18026700,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7586063742637634,0.4018073976039886,0.3680319786071777,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8818101286888123,0.6411913633346558,0.611931562423706,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8619382977485657,0.5991171002388,0.4223578572273254,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8101294636726379,0.4903097450733185,0.4705263972282409,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.649700939655304,0.2493827044963836,1.157572627067566,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.311767578125,297.1998291015625,284.9455261230469,1.0,0.7266079783439636,0.3629959523677826,0.3629959523677826,1.0,1.0,-3.63960075378418,0.990877628326416,2.648723125457764,0.168579488992691,0.9096724987030028,0.9096724987030028,0.0,297.2335205078125,302.0,73636.1953125,0.0,4597.98974609375,1.0,278.1499938964844,282.89288330078125,299.3734741210937,304.16070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36312.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718249797821045,1.0,0.0,0.0,3.710428714752197,3.7104532718658447,9.186317697640334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.7412109375,0.0,1603.817626953125,1895.4371337890625,0.0,3139.92919921875,0.919017732143402,1.0,0.0,3.0,1.0,0.0
18026760,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7575611472129822,0.4015169143676758,0.3678339421749115,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8805704116821289,0.6408205628395081,0.6116524338722229,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8614755868911743,0.6003029346466064,0.4232242703437805,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8091352581977844,0.4902160167694092,0.4705043137073517,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6489220857620239,0.2493285834789276,1.1576274633407593,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.290283203125,297.19927978515625,284.9454650878906,1.0,0.7273920178413391,0.3626939952373504,0.3626939952373504,1.0,1.0,-3.640106678009033,0.9901157021522522,2.6499907970428467,0.1667662113904953,0.9081286191940308,0.9081286191940308,0.0,298.7550048828125,305.0,73548.203125,0.0,4608.8681640625,1.0,278.1499938964844,282.89501953125,299.3547668457031,304.1363830566406,293.1499938964844,293.1499938964844,278.1499938964844,36319.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722296357154846,1.0,0.0,0.0,3.704324960708618,3.7043495178222656,9.15611906293634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.33203125,0.0,1596.877197265625,1895.4371337890625,0.0,3143.724853515625,0.9176560044288636,1.0,0.0,3.0,1.0,0.0
18026820,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7555015087127686,0.4009101390838623,0.3674146831035614,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781229853630066,0.6400401592254639,0.6110554933547974,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8605826497077942,0.6026662588119507,0.4249495267868042,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8071491122245789,0.4900034964084625,0.4704340398311615,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.64739990234375,0.2492195665836334,1.1577211618423462,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2471618652344,297.1983337402344,284.9454040527344,1.0,0.7289414405822754,0.3620900213718414,0.3620900213718414,1.0,1.0,-3.6409850120544434,0.9885300397872924,2.6524550914764404,0.163605511188507,0.905017912387848,0.905017912387848,0.0,301.7974853515625,308.0,73365.7109375,0.0,4630.2578125,1.0,278.1499938964844,282.8993530273437,299.3157958984375,304.0855407714844,293.1499938964844,293.1499938964844,278.1499938964844,36331.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730490803718567,1.0,0.0,0.0,3.6917564868927,3.691781044006348,9.094092661143804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1787109375,0.0,1582.6290283203125,1895.4371337890625,0.0,3151.41064453125,0.9148505330085754,1.0,0.0,3.0,1.0,0.0
18026880,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7555015087127686,0.4009101390838623,0.3674146831035614,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781229853630066,0.6400401592254639,0.6110554933547974,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8605826497077942,0.6026662588119507,0.4249495267868042,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8071491122245789,0.4900034964084625,0.4704340398311615,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.64739990234375,0.2492195665836334,1.1577211618423462,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2471618652344,297.1983337402344,284.9454040527344,1.0,0.7289414405822754,0.3620900213718414,0.3620900213718414,1.0,1.0,-3.6409850120544434,0.9885300397872924,2.6524550914764404,0.163605511188507,0.905017912387848,0.905017912387848,0.0,301.7974853515625,308.0,73365.7109375,0.0,4630.2578125,1.0,278.1499938964844,282.8993530273437,299.3157958984375,304.0855407714844,293.1499938964844,293.1499938964844,278.1499938964844,36331.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730490803718567,1.0,0.0,0.0,3.6917564868927,3.691781044006348,9.094092661143804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1787109375,0.0,1582.6290283203125,1895.4371337890625,0.0,3151.41064453125,0.9148505330085754,1.0,0.0,3.0,1.0,0.0
18026940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7534852027893066,0.4002761244773865,0.3669712841510772,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8757249116897583,0.6392256617546082,0.6104252338409424,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8597330451011658,0.6050217151641846,0.4266681671142578,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8051689863204956,0.4897687435150146,0.4703414440155029,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6459248065948486,0.2491097003221511,1.1578035354614258,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2040100097656,297.197509765625,284.9453430175781,1.0,0.7304741740226746,0.3614860475063324,0.3614860475063324,1.0,1.0,-3.641747236251831,0.9868767857551576,2.65487027168274,0.1610361188650131,0.9018802642822266,0.9018802642822266,0.0,304.84130859375,311.0,73177.0,0.0,4651.33984375,1.0,278.1499938964844,282.9037170410156,299.2754211425781,304.03289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36342.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739253282546997,1.0,0.0,0.0,3.6788737773895264,3.678898334503174,9.030734986481548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.81640625,0.0,1568.11328125,1895.4371337890625,0.0,3159.628662109375,0.9119744896888732,1.0,0.0,3.0,1.0,0.0
18027000,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7534852027893066,0.4002761244773865,0.3669712841510772,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8757249116897583,0.6392256617546082,0.6104252338409424,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8597330451011658,0.6050217151641846,0.4266681671142578,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8051689863204956,0.4897687435150146,0.4703414440155029,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6459248065948486,0.2491097003221511,1.1578035354614258,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2040100097656,297.197509765625,284.9453430175781,1.0,0.7304741740226746,0.3614860475063324,0.3614860475063324,1.0,1.0,-3.641747236251831,0.9868767857551576,2.65487027168274,0.1610361188650131,0.9018802642822266,0.9018802642822266,0.0,304.84130859375,311.0,73177.0,0.0,4651.33984375,1.0,278.1499938964844,282.9037170410156,299.2754211425781,304.03289794921875,293.1499938964844,293.1499938964844,278.1499938964844,36342.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739253282546997,1.0,0.0,0.0,3.6788737773895264,3.678898334503174,9.030734986481548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.81640625,0.0,1568.11328125,1895.4371337890625,0.0,3159.628662109375,0.9119744896888732,1.0,0.0,3.0,1.0,0.0
18027060,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.751521110534668,0.3996099531650543,0.3664961159229278,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8733888268470764,0.6383668184280396,0.6097505688667297,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8589415550231934,0.607366144657135,0.4283771216869354,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8032274842262268,0.4895051419734955,0.4702189564704895,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6445072889328003,0.2489987909793853,1.157868504524231,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.160888671875,297.19683837890625,284.9452514648437,1.0,0.7319850921630859,0.3608443439006805,0.3608443439006805,1.0,1.0,-3.6423513889312735,0.9850042462348938,2.6573472023010254,0.1594101637601852,0.8986759185791016,0.8986759185791016,0.0,307.88555908203125,314.0,72978.9453125,0.0,4671.99072265625,1.0,278.1499938964844,282.9080810546875,299.2333984375,303.9779357910156,293.1499938964844,293.1499938964844,278.45001220703125,36354.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748044371604919,1.0,0.0,0.0,3.665545701980591,3.66556978225708,8.965418487605348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.9853515625,0.0,1553.194580078125,1895.4371337890625,0.0,3167.873046875,0.909000277519226,1.0,0.0,3.0,1.0,0.0
18027120,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.751521110534668,0.3996099531650543,0.3664961159229278,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8733888268470764,0.6383668184280396,0.6097505688667297,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8589415550231934,0.607366144657135,0.4283771216869354,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8032274842262268,0.4895051419734955,0.4702189564704895,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6445072889328003,0.2489987909793853,1.157868504524231,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.160888671875,297.19683837890625,284.9452514648437,1.0,0.7319850921630859,0.3608443439006805,0.3608443439006805,1.0,1.0,-3.6423513889312735,0.9850042462348938,2.6573472023010254,0.1594101637601852,0.8986759185791016,0.8986759185791016,0.0,307.88555908203125,314.0,72978.9453125,0.0,4671.99072265625,1.0,278.1499938964844,282.9080810546875,299.2333984375,303.9779357910156,293.1499938964844,293.1499938964844,278.45001220703125,36354.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748044371604919,1.0,0.0,0.0,3.665545701980591,3.66556978225708,8.965418487605348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.9853515625,0.0,1553.194580078125,1895.4371337890625,0.0,3167.873046875,0.909000277519226,1.0,0.0,3.0,1.0,0.0
